time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,9.86002924037166e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0004925276152789,290.9660339355469,294.1499938964844,264.5720520019531,262.7238464355469,266.4033203125,264.51739501953125,289.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24031448364257,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,9.863850573310629e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0001038711561704,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.000492718478199,290.95953369140625,294.1499938964844,264.6004638671875,262.74908447265625,266.3695373535156,264.5456848144531,289.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.217262268066406,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,9.863850573310629e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0001038711561704,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.000492718478199,290.95953369140625,294.1499938964844,264.6004638671875,262.74908447265625,266.3695373535156,264.5456848144531,289.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.217262268066406,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432189941406,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,0.0004929132410325,290.95294189453125,294.1499938964844,264.62841796875,262.77392578125,266.33697509765625,264.57403564453125,289.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.194599151611328,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432189941406,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,0.0004929132410325,290.95294189453125,294.1499938964844,264.62841796875,262.77392578125,266.33697509765625,264.57403564453125,289.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.194599151611328,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.86972008831799e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001039326452882,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,7.676448149140924e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,0.0001039329654304,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0004930117283947,290.9496154785156,294.1499938964844,264.6421813964844,262.7861328125,266.3211364746094,264.588134765625,289.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.18344116210937,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,9.871700603980572e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001039535054587,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,7.677988469367847e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,0.0001039538256009,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0004931106814183,290.9462890625,294.1499938964844,264.6557312011719,262.7981872558594,266.3055114746094,264.6021728515625,289.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17240333557129,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001039954295265,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0001039957423927,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.000493309518788,290.9395446777344,294.1499938964844,264.68218994140625,262.8216857910156,266.2750549316406,264.6298828125,289.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.150798797607425,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001039954295265,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0001039957423927,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.000493309518788,290.9395446777344,294.1499938964844,264.68218994140625,262.8216857910156,266.2750549316406,264.6298828125,289.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.150798797607425,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001040374190779,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0001040377246681,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,0.0004935087054036,290.9327392578125,294.1499938964844,264.70751953125,262.8441772460937,266.24560546875,264.6569519042969,289.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.129932403564453,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001040374190779,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0001040377246681,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,0.0004935087054036,290.9327392578125,294.1499938964844,264.70751953125,262.8441772460937,266.24560546875,264.6569519042969,289.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.129932403564453,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54669189453125,0.0,0.0,0.000493707077112,290.9258728027344,294.1499938964844,264.73150634765625,262.8655090332031,266.2171936035156,264.68310546875,289.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10991477966309,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54669189453125,0.0,0.0,0.000493707077112,290.9258728027344,294.1499938964844,264.73150634765625,262.8655090332031,266.2171936035156,264.68310546875,289.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10991477966309,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.887573105515912e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0001041209616232,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,0.0004939035861752,290.9189453125,294.1499938964844,264.75396728515625,262.88543701171875,266.189697265625,264.7080993652344,289.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.090869903564453,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.887573105515912e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0001041209616232,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,0.0004939035861752,290.9189453125,294.1499938964844,264.75396728515625,262.88543701171875,266.189697265625,264.7080993652344,289.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.090869903564453,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,9.889518696581943e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001041411524056,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,7.691846985835582e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,0.0001041414507199,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.000494000792969,290.9154357910156,294.1499938964844,264.7645263671875,262.8948059082031,266.17633056640625,264.7200927734375,289.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.081758499145508,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,9.891446097753942e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001041614523273,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,7.693346560699865e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001041617506416,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.0004940970684401,290.91192626953125,294.1499938964844,264.77459716796875,262.9037780761719,266.1631774902344,264.731689453125,289.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07295227050781,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001042017029249,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077819824219,0.0,0.0,0.0004942865925841,290.9048156738281,294.1499938964844,264.7932434082031,262.9203186035156,266.1374816894531,264.753662109375,289.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.056224822998047,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001042017029249,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077819824219,0.0,0.0,0.0004942865925841,290.9048156738281,294.1499938964844,264.7932434082031,262.9203186035156,266.1374816894531,264.753662109375,289.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.056224822998047,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001042405856424,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,0.0004944710526615,290.8976745605469,294.1499938964844,264.80963134765625,262.93487548828125,266.1125793457031,264.7738342285156,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04085922241211,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001042405856424,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,0.0004944710526615,290.8976745605469,294.1499938964844,264.80963134765625,262.93487548828125,266.1125793457031,264.7738342285156,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04085922241211,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004946494009345,290.89044189453125,294.1499938964844,264.8235778808594,262.9472351074219,266.0884094238281,264.7919006347656,289.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.0269775390625,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004946494009345,290.89044189453125,294.1499938964844,264.8235778808594,262.9472351074219,266.0884094238281,264.7919006347656,289.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.0269775390625,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001043142547132,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,0.0004948205896653,290.88311767578125,294.1499938964844,264.83477783203125,262.9571838378906,266.06494140625,264.8076171875,289.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01470947265625,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001043142547132,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,0.0004948205896653,290.88311767578125,294.1499938964844,264.83477783203125,262.9571838378906,266.06494140625,264.8076171875,289.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01470947265625,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,9.907579806167632e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001043313532136,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,7.705894677201286e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0001043316369759,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,0.0004949030117131,290.87945556640625,294.1499938964844,264.8393249511719,262.9612121582031,266.053466796875,264.8144836425781,289.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.00925636291504,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,9.90918924799189e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0001043483134708,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,7.707146869506687e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001043485899572,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0004949834547005,290.875732421875,294.1499938964844,264.84307861328125,262.9645690917969,266.0421142578125,264.8207092285156,289.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.004240036010742,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,9.912267705658452e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0004951372393406,290.8682861328125,294.1499938964844,264.8482360839844,262.9691162109375,266.0198059082031,264.83111572265625,289.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.995534896850586,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,9.912267705658452e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0004951372393406,290.8682861328125,294.1499938964844,264.8482360839844,262.9691162109375,266.0198059082031,264.83111572265625,289.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.995534896850586,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111389160156,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,0.0001044111413648,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,0.0004952801973558,290.8607788085937,294.1499938964844,264.8500061035156,262.970703125,265.9979858398437,264.8385009765625,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.98887825012207,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111389160156,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,0.0001044111413648,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,0.0004952801973558,290.8607788085937,294.1499938964844,264.8500061035156,262.970703125,265.9979858398437,264.8385009765625,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.98887825012207,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001044312739395,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972839355469,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,0.0004953769966959,290.85321044921875,294.1499938964844,264.8480529785156,262.9689636230469,265.9765625,264.8426818847656,289.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490236400708454e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.011004758067429,60.0,-17.98373031616211,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001044312739395,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972839355469,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,0.0004953769966959,290.85321044921875,294.1499938964844,264.8480529785156,262.9689636230469,265.9765625,264.8426818847656,289.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490236400708454e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.011004758067429,60.0,-17.98373031616211,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412841796875,0.0,0.0,9.917424904415384e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001044350501615,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,0.0004953949246555,290.8455505371094,294.1499938964844,264.84234619140625,262.9638977050781,265.9554138183594,264.8433837890625,289.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494679957342214e-08,0.0010566911660134,-0.0317762233316898,0.0,0.0,0.0,-0.011006960645318,60.0,-17.978986740112305,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412841796875,0.0,0.0,9.917424904415384e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001044350501615,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,0.0004953949246555,290.8455505371094,294.1499938964844,264.84234619140625,262.9638977050781,265.9554138183594,264.8433837890625,289.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494679957342214e-08,0.0010566911660134,-0.0317762233316898,0.0,0.0,0.0,-0.011006960645318,60.0,-17.978986740112305,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,9.917041461449116e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.000104431012005,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,7.713253580732271e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001044312739395,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39862060546875,0.0,0.0,0.0004953757161274,290.8417053222656,294.1499938964844,264.83819580078125,262.960205078125,265.9449462890625,264.8423767089844,289.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489886458411092e-08,0.0010566503042355,-0.0317636840045452,0.0,0.0,0.0,-0.0110045848414301,60.0,-17.97661018371582,-0.0,-7.61258789339081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,9.916348062688483e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001044237069436,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,7.71271443227306e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.000104423976154,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0004953411407768,290.8378601074219,294.1499938964844,264.83319091796875,262.9557800292969,265.9345397949219,264.840576171875,289.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481236488781633e-08,0.0010565763805061,-0.0317410491406917,0.0,0.0,0.0,-0.0110002970322966,60.0,-17.974218368530273,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,9.913960820995273e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0004952218732796,290.830078125,294.1499938964844,264.8208312988281,262.94482421875,265.9138488769531,264.8344116210937,289.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.969377517700195,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,9.913960820995273e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0004952218732796,290.830078125,294.1499938964844,264.8208312988281,262.94482421875,265.9138488769531,264.8344116210937,289.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.969377517700195,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
