time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.000104360813566,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,0.000495042768307,290.822265625,294.1499938964844,264.8055419921875,262.9312438964844,265.8932800292969,264.8251037597656,289.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.9644832611084,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.000104360813566,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,0.000495042768307,290.822265625,294.1499938964844,264.8055419921875,262.9312438964844,265.8932800292969,264.8251037597656,289.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.9644832611084,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001043116935761,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001043119482346,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0004948097630403,290.8143615722656,294.1499938964844,264.78759765625,262.9153137207031,265.872802734375,264.812744140625,289.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.959552764892578,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001043116935761,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001043119482346,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0004948097630403,290.8143615722656,294.1499938964844,264.78759765625,262.9153137207031,265.872802734375,264.812744140625,289.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.959552764892578,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,9.90008338703774e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001042524454533,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0004945287364535,290.8064270019531,294.1499938964844,264.7672424316406,262.897216796875,265.8523254394531,264.79754638671875,289.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.95460319519043,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,9.90008338703774e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001042524454533,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0004945287364535,290.8064270019531,294.1499938964844,264.7672424316406,262.897216796875,265.8523254394531,264.79754638671875,289.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.95460319519043,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,9.896935807773843e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,0.0001042192961904,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,7.697616092627868e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0001042195435729,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0004943714593537,290.80242919921875,294.1499938964844,264.7562561035156,262.887451171875,265.84210205078125,264.7889099121094,289.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.952125549316406,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,9.89358959486708e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001041840660036,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,7.695013482589275e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001041843133862,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0004942043451592,290.7984313964844,294.1499938964844,264.7447509765625,262.87725830078125,265.83184814453125,264.7796630859375,289.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.949644088745117,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0004938446218147,290.7903747558594,294.1499938964844,264.72039794921875,262.8556213378906,265.81134033203125,264.7596740722656,289.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.944679260253906,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0004938446218147,290.7903747558594,294.1499938964844,264.72039794921875,262.8556213378906,265.81134033203125,264.7596740722656,289.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.944679260253906,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001040255374391,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0004934523603878,290.7822570800781,294.1499938964844,264.6944580078125,262.83258056640625,265.7907409667969,264.7377014160156,289.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.939706802368164,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001040255374391,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0004934523603878,290.7822570800781,294.1499938964844,264.6944580078125,262.83258056640625,265.7907409667969,264.7377014160156,289.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.939706802368164,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.870152280200271e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,0.0001039372655213,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0004930336144752,290.77410888671875,294.1499938964844,264.6671447753906,262.808349609375,265.77008056640625,264.7139587402344,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.934724807739258,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.870152280200271e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,0.0001039372655213,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0004930336144752,290.77410888671875,294.1499938964844,264.6671447753906,262.808349609375,265.77008056640625,264.7139587402344,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.934724807739258,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,9.86134327831678e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001038445116137,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001038447444443,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0004925936227664,290.7658996582031,294.1499938964844,264.6387939453125,262.7831420898437,265.749267578125,264.688720703125,289.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.929725646972656,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,9.86134327831678e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001038445116137,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001038447444443,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0004925936227664,290.7658996582031,294.1499938964844,264.6387939453125,262.7831420898437,265.749267578125,264.688720703125,289.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.929725646972656,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.8568074463401e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001037967449519,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001037969777826,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0004923670785501,290.76177978515625,294.1499938964844,264.6242980957031,262.770263671875,265.7388000488281,264.67559814453125,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.927217483520508,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,9.852209768723696e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.00010374833073,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,7.662829011678696e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001037485562846,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.0004921373911201,290.75762939453125,294.1499938964844,264.6096496582031,262.7572326660156,265.72833251953125,264.6622314453125,289.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.924701690673828,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001036498651956,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001036500907503,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.000491670332849,290.74932861328125,294.1499938964844,264.5799560546875,262.7308654785156,265.7072448730469,264.63482666015625,289.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.919649124145508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001036498651956,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001036500907503,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.000491670332849,290.74932861328125,294.1499938964844,264.5799560546875,262.7308654785156,265.7072448730469,264.63482666015625,289.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.919649124145508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0004911972209811,290.740966796875,294.1499938964844,264.54998779296875,262.7042236328125,265.68603515625,264.606689453125,289.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.9145565032959,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0004911972209811,290.740966796875,294.1499938964844,264.54998779296875,262.7042236328125,265.68603515625,264.606689453125,289.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.9145565032959,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,9.82390411081724e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0001034502638503,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001034504821291,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0004907235270366,290.7325744628906,294.1499938964844,264.5200500488281,262.6776123046875,265.6646728515625,264.5780944824219,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.909414291381836,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,9.82390411081724e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0001034502638503,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001034504821291,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0004907235270366,290.7325744628906,294.1499938964844,264.5200500488281,262.6776123046875,265.6646728515625,264.5780944824219,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.909414291381836,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,9.815274825086816e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0001033594016917,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,7.634102803422138e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001033596199704,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0004902924993075,290.7248229980469,294.1499938964844,264.4928283691406,262.6534118652344,265.6449584960937,264.5516967773437,289.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458172764629,1.1221620965784496e-08,0.001045806100592,-0.0284446869045496,0.0,0.0,0.0,-0.0103758545592427,60.0,-17.904659271240234,-0.0,-7.45711616900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.81449702521786e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0001033512016874,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.633497443748638e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001033514199662,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.00049025361659,290.72412109375,294.1499938964844,264.4903564453125,262.6512145996094,265.6431579589844,264.5492858886719,289.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192205744137e-08,0.0010457230964675,-0.0284193009138107,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.904224395751953,-0.0,-7.455933825895046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.809862240217626e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.0001033024018397,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,7.62989220675081e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001033026201184,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004900221247226,290.7198791503906,294.1499938964844,264.4757080078125,262.63818359375,265.6323547363281,264.534912109375,289.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154170032057207e-08,0.0010452292626723,-0.0282681435346603,0.0,0.0,0.0,-0.0103424163535237,60.0,-17.901609420776367,-0.0,-7.448892347383662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,9.805281297303736e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001032541622407,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,7.626329897902906e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001032543805195,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004897933104075,290.7156066894531,294.1499938964844,264.4612121582031,262.6252746582031,265.6215209960937,264.5205383300781,289.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097086805023082e-08,0.0010447412496432,-0.028118735179305,0.0,0.0,0.0,-0.0103141171857714,60.0,-17.89898109436035,-0.0,-7.441936844543309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.796359518077224e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.000103160215076,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.619390089530498e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001031604260788,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004893476725555,290.7070617675781,294.1499938964844,264.4328308105469,262.6000671386719,265.59979248046875,264.4920654296875,289.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985905518623442e-08,0.0010437904857099,-0.0278277248144149,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.89368438720703,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.796359518077224e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.000103160215076,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.619390089530498e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001031604260788,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004893476725555,290.7070617675781,294.1499938964844,264.4328308105469,262.6000671386719,265.59979248046875,264.4920654296875,289.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985905518623442e-08,0.0010437904857099,-0.0278277248144149,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.89368438720703,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.787828457774594e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001030705898301,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0004889214760623,290.698486328125,294.1499938964844,264.4055480957031,262.5758056640625,265.5779724121094,264.464111328125,289.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879593226320594e-08,0.0010428813984617,-0.0275494530797004,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.888336181640625,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.787828457774594e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001030705898301,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0004889214760623,290.698486328125,294.1499938964844,264.4055480957031,262.5758056640625,265.5779724121094,264.464111328125,289.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879593226320594e-08,0.0010428813984617,-0.0275494530797004,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.888336181640625,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.779815445654094e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001029859995469,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,7.606522558489814e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001029862032737,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004885212401859,290.6898498535156,294.1499938964844,264.3796081542969,262.5527038574219,265.5560913085937,264.4369506835937,289.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779737991128968e-08,0.0010420276084914,-0.0272880755364894,0.0,0.0,0.0,-0.0101567944511771,60.0,-17.88294219970703,-0.0,-7.403323820653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.779815445654094e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001029859995469,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,7.606522558489814e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001029862032737,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004885212401859,290.6898498535156,294.1499938964844,264.3796081542969,262.5527038574219,265.5560913085937,264.4369506835937,289.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779737991128968e-08,0.0010420276084914,-0.0272880755364894,0.0,0.0,0.0,-0.0101567944511771,60.0,-17.88294219970703,-0.0,-7.403323820653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.772388875717296e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001029077975545,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.600746903335676e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001029080012813,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004881502827629,290.6811828613281,294.1499938964844,264.3552551269531,262.5310363769531,265.5341491699219,264.4107360839844,289.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687192464331474e-08,0.0010412362171337,-0.0270458273589611,0.0,0.0,0.0,-0.0101109156385064,60.0,-17.877517700195312,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.772388875717296e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001029077975545,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.600746903335676e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001029080012813,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004881502827629,290.6811828613281,294.1499938964844,264.3552551269531,262.5310363769531,265.5341491699219,264.4107360839844,289.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687192464331474e-08,0.0010412362171337,-0.0270458273589611,0.0,0.0,0.0,-0.0101109156385064,60.0,-17.877517700195312,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.768969903234392e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001028717961162,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.59808681323193e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.000102871992567,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004879795014858,290.67681884765625,294.1499938964844,264.34375,262.52081298828125,265.5231628417969,264.39813232421875,289.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.064458210464636e-08,0.0010408719535917,-0.0269342884421348,0.0,0.0,0.0,-0.0100897913798689,60.0,-17.874799728393555,-0.0,-7.386909572915101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.765713912202044e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001028375118039,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.595554779982194e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001028377082548,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004878168692812,290.6724548339844,294.1499938964844,264.332763671875,262.51104736328125,265.51220703125,264.3858642578125,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.060401011443446e-08,0.0010405249195173,-0.026828084141016,0.0,0.0,0.0,-0.0100696785375475,60.0,-17.87207794189453,-0.0,-7.38198622229902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.75987350102514e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001027760081342,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.59101239964366e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.000102776204585,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004875251324847,290.6636962890625,294.1499938964844,264.3124084472656,262.492919921875,265.49029541015625,264.3624572753906,289.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399130405858,1.0531223892940034e-08,0.0010399025632068,-0.026637552306056,0.0,0.0,0.0,-0.0100335953757166,60.0,-17.86664390563965,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
