time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.75987350102514e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001027760081342,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.59101239964366e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.000102776204585,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004875251324847,290.6636962890625,294.1499938964844,264.3124084472656,262.492919921875,265.49029541015625,264.3624572753906,289.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399130405858,1.0531223892940034e-08,0.0010399025632068,-0.026637552306056,0.0,0.0,0.0,-0.0100335953757166,60.0,-17.86664390563965,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.754981874721123e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.0001027245016302,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.587207801407203e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001027246908051,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.000487280805828,290.6548767089844,294.1499938964844,264.29443359375,262.4769592285156,265.4684753417969,264.3407592773437,289.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0470257549854978e-08,0.0010393812553957,-0.0264779590070247,0.0,0.0,0.0,-0.0100033711642026,60.0,-17.86124038696289,-0.0,-7.365765952727088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.754981874721123e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.0001027245016302,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.587207801407203e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001027246908051,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.000487280805828,290.6548767089844,294.1499938964844,264.29443359375,262.4769592285156,265.4684753417969,264.3407592773437,289.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0470257549854978e-08,0.0010393812553957,-0.0264779590070247,0.0,0.0,0.0,-0.0100033711642026,60.0,-17.86124038696289,-0.0,-7.365765952727088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.751187462825328e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.000102684542071,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.584255945403129e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001026847312459,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004870912525802,290.6460266113281,294.1499938964844,264.2791442871094,262.4633483886719,265.4467468261719,264.3211364746094,289.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422963825362784e-08,0.0010389768285676,-0.0263541545718908,0.0,0.0,0.0,-0.0099799251183867,60.0,-17.855907440185547,-0.0,-7.360034715020447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.751187462825328e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.000102684542071,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.584255945403129e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001026847312459,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004870912525802,290.6460266113281,294.1499938964844,264.2791442871094,262.4633483886719,265.4467468261719,264.3211364746094,289.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422963825362784e-08,0.0010389768285676,-0.0263541545718908,0.0,0.0,0.0,-0.0099799251183867,60.0,-17.855907440185547,-0.0,-7.360034715020447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.748574666446076e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001026570389512,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.582224498037249e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001026572281261,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004869607801083,290.6371154785156,294.1499938964844,264.2668151855469,262.45233154296875,265.4251708984375,264.3036804199219,289.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.0390401428139741e-08,0.0010386982467025,-0.0262689124792814,0.0,0.0,0.0,-0.0099637825042009,60.0,-17.850675582885742,-0.0,-7.356089781751507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.748574666446076e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001026570389512,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.582224498037249e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001026572281261,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004869607801083,290.6371154785156,294.1499938964844,264.2668151855469,262.45233154296875,265.4251708984375,264.3036804199219,289.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.0390401428139741e-08,0.0010386982467025,-0.0262689124792814,0.0,0.0,0.0,-0.0099637825042009,60.0,-17.850675582885742,-0.0,-7.356089781751507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.74775612121448e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001026484169415,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.581587851746008e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001026486061164,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004869198892265,290.6326599121094,294.1499938964844,264.2618103027344,262.4479064941406,265.4144592285156,264.29595947265625,289.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386214125901,1.0380191817205286e-08,0.0010386110516265,-0.0262421872466802,0.0,0.0,0.0,-0.0099587216973304,60.0,-17.84811782836914,-0.0,-7.354853437391284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.747298463480548e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.0001026435929816,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.581231329822913e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001026437821565,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004868970136158,290.628173828125,294.1499938964844,264.25762939453125,262.4441833496094,265.4038391113281,264.2889099121094,289.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374479941788197e-08,0.0010385621571913,-0.0262272339314222,0.0,0.0,0.0,-0.009955889545381,60.0,-17.845603942871094,-0.0,-7.354161368766654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.747526200953872e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001026459940476,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.581408863188699e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001026461759465,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0004869083932135,290.6191711425781,294.1499938964844,264.251953125,262.4391174316406,265.3827514648437,264.2768859863281,289.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.0377302572806002e-08,0.0010385862551629,-0.0262346230447292,0.0,0.0,0.0,-0.0099572883918881,60.0,-17.840736389160156,-0.0,-7.354503139822556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.747526200953872e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001026459940476,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.581408863188699e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001026461759465,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0004869083932135,290.6191711425781,294.1499938964844,264.251953125,262.4391174316406,265.3827514648437,264.2768859863281,289.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.0377302572806002e-08,0.0010385862551629,-0.0262346230447292,0.0,0.0,0.0,-0.0099572883918881,60.0,-17.840736389160156,-0.0,-7.354503139822556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.749300079420208e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001026646787067,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.582788384752348e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004869970143772,290.610107421875,294.1499938964844,264.25,262.4373779296875,265.36199951171875,264.2679138183594,289.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399388017390264e-08,0.0010387750808149,-0.0262924376875162,0.0,0.0,0.0,-0.0099682370200753,60.0,-17.83612060546875,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.749300079420208e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001026646787067,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.582788384752348e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004869970143772,290.610107421875,294.1499938964844,264.25,262.4373779296875,265.36199951171875,264.2679138183594,289.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399388017390264e-08,0.0010387750808149,-0.0262924376875162,0.0,0.0,0.0,-0.0099682370200753,60.0,-17.83612060546875,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.751279867487028e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001026855243253,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004870959382969,290.6010437011719,294.1499938964844,264.25,262.4384460449219,265.34161376953125,264.2617492675781,289.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404296214272e-08,0.0010389859089627,-0.026356978341937,0.0,0.0,0.0,-0.0099804596975445,60.0,-17.831134796142578,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.751279867487028e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001026855243253,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004870959382969,290.6010437011719,294.1499938964844,264.25,262.4384460449219,265.34161376953125,264.2617492675781,289.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404296214272e-08,0.0010389859089627,-0.026356978341937,0.0,0.0,0.0,-0.0099804596975445,60.0,-17.831134796142578,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.751920151757076e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.000102692276414,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.000102692451037,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004871279234066,290.5918884277344,294.1499938964844,264.25,262.4415283203125,265.3215637207031,264.2575988769531,289.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.0432007258032172e-08,0.001039054011926,-0.0263778269290924,0.0,0.0,0.0,-0.0099844085052609,60.0,-17.824520111083984,-0.0,-7.361130371918989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.751920151757076e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.000102692276414,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.000102692451037,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004871279234066,290.5918884277344,294.1499938964844,264.25,262.4415283203125,265.3215637207031,264.2575988769531,289.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.0432007258032172e-08,0.001039054011926,-0.0263778269290924,0.0,0.0,0.0,-0.0099844085052609,60.0,-17.824520111083984,-0.0,-7.361130371918989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.751762263476849e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001026906174956,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.584704144392163e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001026907921186,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0004871200653724,290.5873107910156,294.1499938964844,264.25,262.4437866210937,265.31170654296875,264.25616455078125,289.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390476090833,1.0430036390118858e-08,0.0010390372481197,-0.026372667402029,0.0,0.0,0.0,-0.0099834315478801,60.0,-17.820261001586914,-0.0,-7.360891629559775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.75123402895406e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001026850441121,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.5842923251912e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,0.0001026852187351,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0004870936390943,290.58270263671875,294.1499938964844,264.25,262.4465026855469,265.3019104003906,264.2549743652344,289.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389912640675,1.0423439888995745e-08,0.0010389807866886,-0.0263553988188505,0.0,0.0,0.0,-0.0099801607429981,60.0,-17.81538963317871,-0.0,-7.360092268982046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001026643731165,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004869955882895,290.573486328125,294.1499938964844,264.25,262.4532165527344,265.2825927734375,264.25323486328125,289.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.804054260253906,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001026643731165,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004869955882895,290.573486328125,294.1499938964844,264.25,262.4532165527344,265.2825927734375,264.25323486328125,289.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.804054260253906,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001026310928864,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.580307283205912e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004868377000093,290.564208984375,294.1499938964844,264.25,262.4615478515625,265.263671875,264.2521057128906,289.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,-0.0099484985694289,60.0,-17.790380477905273,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001026310928864,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.580307283205912e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004868377000093,290.564208984375,294.1499938964844,264.25,262.4615478515625,265.263671875,264.2521057128906,289.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,-0.0099484985694289,60.0,-17.790380477905273,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004866315575782,290.5549011230469,294.1499938964844,264.25,262.4713439941406,265.2450866699219,264.2513732910156,289.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.774845123291016,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004866315575782,290.5549011230469,294.1499938964844,264.25,262.4713439941406,265.2450866699219,264.2513732910156,289.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.774845123291016,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001025352830765,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004863832145929,290.5455627441406,294.1499938964844,264.25,262.4825134277344,265.2268371582031,264.2509155273437,289.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.757564544677734,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001025352830765,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004863832145929,290.5455627441406,294.1499938964844,264.25,262.4825134277344,265.2268371582031,264.2509155273437,289.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.757564544677734,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.7343057859689e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0001025067904265,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.571126479888335e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0001025069577735,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0004862480855081,290.5408630371094,294.1499938964844,264.25,262.488525390625,265.2178649902344,264.250732421875,289.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.74844741821289,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.7314543381799e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001024767698254,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,7.568908768007532e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001024769371724,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0004861056804656,290.5361633300781,294.1499938964844,264.25,262.4948425292969,265.208984375,264.2506103515625,289.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.739038467407227,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0004858087922912,290.5267333984375,294.1499938964844,264.25,262.5082702636719,265.19140625,264.2503967285156,289.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.71965217590332,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0004858087922912,290.5267333984375,294.1499938964844,264.25,262.5082702636719,265.19140625,264.2503967285156,289.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.71965217590332,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.719383524497972e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004855027364101,290.51727294921875,294.1499938964844,264.25,262.52264404296875,265.1742248535156,264.2502746582031,289.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.699716567993164,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.719383524497972e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004855027364101,290.51727294921875,294.1499938964844,264.25,262.52264404296875,265.1742248535156,264.2502746582031,289.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.699716567993164,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004851975536439,290.5077819824219,294.1499938964844,264.25,262.5378112792969,265.1573181152344,264.25018310546875,289.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.67963981628418,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004851975536439,290.5077819824219,294.1499938964844,264.25,262.5378112792969,265.1573181152344,264.25018310546875,289.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.67963981628418,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.707396384328604e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001022235883283,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004849039833061,290.4982604980469,294.1499938964844,264.25,262.5536193847656,265.1407470703125,264.2501220703125,289.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.659801483154297,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.707396384328604e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001022235883283,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004849039833061,290.4982604980469,294.1499938964844,264.25,262.5536193847656,265.1407470703125,264.2501220703125,289.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.659801483154297,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.704579861136152e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,0.0001021937787299,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,7.548006396973506e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0001021939315251,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0004847632953897,290.49346923828125,294.1499938964844,264.25,262.5617370605469,265.1325988769531,264.2500915527344,289.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.650054931640625,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.701902308734134e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.0001021655843942,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,7.545924017904326e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001021657371893,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004846295341849,290.4886779785156,294.1499938964844,264.25,262.5699768066406,265.12451171875,264.2500915527344,289.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.640506744384766,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
