time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.722378308651967e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.000102381229226,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,7.561849633930251e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001023813456413,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,0.0004856524756178,290.2896728515625,294.1499938964844,264.25,262.80303955078125,264.8552551269531,264.25,288.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.488964080810547,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.728068835102022e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,7.566275598946959e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001024412704282,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0004859367327298,290.2793273925781,294.1499938964844,264.25,262.8022766113281,264.8441772460937,264.25,288.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.48943328857422,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.728068835102022e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,7.566275598946959e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001024412704282,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0004859367327298,290.2793273925781,294.1499938964844,264.25,262.8022766113281,264.8441772460937,264.25,288.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.48943328857422,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.734445484355092e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.000102508420241,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0004862552741542,290.2689514160156,294.1499938964844,264.25,262.8004150390625,264.83331298828125,264.25,288.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49117088317871,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.734445484355092e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.000102508420241,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0004862552741542,290.2689514160156,294.1499938964844,264.25,262.8004150390625,264.83331298828125,264.25,288.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49117088317871,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,9.741525718709454e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001025828605634,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001025829769787,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0004866089439019,290.2585144042969,294.1499938964844,264.25,262.7975769042969,264.8226318359375,264.25,288.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.494274139404297,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,9.741525718709454e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001025828605634,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001025829769787,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0004866089439019,290.2585144042969,294.1499938964844,264.25,262.7975769042969,264.8226318359375,264.25,288.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.494274139404297,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,9.749163291417062e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001026632962748,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,7.582682155771181e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001026634054142,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0004869904660154,290.2480773925781,294.1499938964844,264.25,262.7938537597656,264.8121032714844,264.25,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397256389182983e-08,0.0010387566871941,-0.0262868590652942,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.498342514038086,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,9.749163291417062e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001026632962748,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,7.582682155771181e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001026634054142,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0004869904660154,290.2480773925781,294.1499938964844,264.25,262.7938537597656,264.8121032714844,264.25,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397256389182983e-08,0.0010387566871941,-0.0262868590652942,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.498342514038086,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,9.753151971381158e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0001027053003781,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,7.585784624097869e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001027054095175,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,0.0004871897108387,290.2428283691406,294.1499938964844,264.25,262.79168701171875,264.80694580078125,264.25,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169499278068,0.0,0.0,0.0,-0.0099918153136968,60.0,-17.500804901123047,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,9.757291263667868e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0001027488833642,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,7.589003507746384e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001027489925036,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004873964644502,290.2375793457031,294.1499938964844,264.25,262.7893371582031,264.80181884765625,264.25,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498513169920898e-08,0.0010396224679425,-0.0265519246459007,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.503503799438477,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60308837890625,0.0,0.0,9.76586015895009e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001028391270665,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,7.595669012516737e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001028392362059,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0004878245235886,290.22705078125,294.1499938964844,264.25,262.7841491699219,264.79168701171875,264.25,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605274880504112e-08,0.0010405352804809,-0.0268313959240913,0.0,0.0,0.0,-0.0100703025236725,60.0,-17.50943946838379,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60308837890625,0.0,0.0,9.76586015895009e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001028391270665,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,7.595669012516737e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001028392362059,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0004878245235886,290.22705078125,294.1499938964844,264.25,262.7841491699219,264.79168701171875,264.25,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605274880504112e-08,0.0010405352804809,-0.0268313959240913,0.0,0.0,0.0,-0.0100703025236725,60.0,-17.50943946838379,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,9.774808131624012e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001029333507176,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,7.602628465974703e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,0.000102933452581,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0004882714711129,290.2164611816406,294.1499938964844,264.25,262.7783508300781,264.78173828125,264.25,288.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716746601246996e-08,0.001041488489136,-0.0271231885999441,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.51611328125,-0.0,-7.395671985932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,9.774808131624012e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001029333507176,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,7.602628465974703e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,0.000102933452581,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0004882714711129,290.2164611816406,294.1499938964844,264.25,262.7783508300781,264.78173828125,264.25,288.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716746601246996e-08,0.001041488489136,-0.0271231885999441,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.51611328125,-0.0,-7.395671985932496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,9.784018038772048e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,0.0001030303319566,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,7.609791646245867e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.000103030441096,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0004887315444648,290.20587158203125,294.1499938964844,264.25,262.7720642089844,264.7719421386719,264.25,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831489483109637e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.523300170898438,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,9.784018038772048e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,0.0001030303319566,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,7.609791646245867e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.000103030441096,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0004887315444648,290.20587158203125,294.1499938964844,264.25,262.7720642089844,264.7719421386719,264.25,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831489483109637e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.523300170898438,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,9.793462231755257e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001031297870213,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,7.617136725457385e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001031298888847,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0004892033175565,290.1952209472656,294.1499938964844,264.25,262.7654113769531,264.7623596191406,264.25,288.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914736654573e-08,0.0010434756986796,-0.0277315117418766,0.0,0.0,0.0,-0.0102407746016979,60.0,-17.530969619750977,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,9.793462231755257e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001031297870213,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,7.617136725457385e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001031298888847,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0004892033175565,290.1952209472656,294.1499938964844,264.25,262.7654113769531,264.7623596191406,264.25,288.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914736654573e-08,0.0010434756986796,-0.0277315117418766,0.0,0.0,0.0,-0.0102407746016979,60.0,-17.530969619750977,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,9.79822943918407e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001031799911288,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,7.620845281053334e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0001031801002682,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,0.0004894414450973,290.1898803710937,294.1499938964844,264.25,262.7619323730469,264.7575988769531,264.25,288.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.534914016723633,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.803030843613668e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001032305517583,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,7.624579302500933e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001032306536217,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0004896812606602,290.1845092773437,294.1499938964844,264.25,262.7584228515625,264.7529296875,264.25,288.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.53891944885254,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54156494140625,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001033320149872,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001033321168506,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0004901625798083,290.1737976074219,294.1499938964844,264.25,262.7512512207031,264.74365234375,264.25,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.54703712463379,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54156494140625,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001033320149872,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001033321168506,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0004901625798083,290.1737976074219,294.1499938964844,264.25,262.7512512207031,264.74365234375,264.25,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.54703712463379,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.822298306971788e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001034334491123,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,7.639564864803106e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001034335509757,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0004906437243334,290.1630249023437,294.1499938964844,264.25,262.7439880371094,264.73455810546875,264.25,288.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.555200576782227,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.822298306971788e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001034334491123,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,7.639564864803106e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001034335509757,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0004906437243334,290.1630249023437,294.1499938964844,264.25,262.7439880371094,264.73455810546875,264.25,288.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.555200576782227,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,9.831841452978551e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,7.646987796761096e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0001035340465023,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0004911204450763,290.1522216796875,294.1499938964844,264.25,262.7367248535156,264.7256164550781,264.25,288.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.563268661499023,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,9.831841452978551e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,7.646987796761096e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0001035340465023,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0004911204450763,290.1522216796875,294.1499938964844,264.25,262.7367248535156,264.7256164550781,264.25,288.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.563268661499023,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,9.841236169449984e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001036328758345,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.000103632970422,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004915897152386,290.1413879394531,294.1499938964844,264.25,262.72955322265625,264.716796875,264.25,288.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.57112693786621,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,9.841236169449984e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001036328758345,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.000103632970422,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004915897152386,290.1413879394531,294.1499938964844,264.25,262.72955322265625,264.716796875,264.25,288.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.57112693786621,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,9.8458505817689e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001036814719554,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001036815738189,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0004918202757835,290.13592529296875,294.1499938964844,264.25,262.7260131835937,264.71246337890625,264.25,288.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.0010490565327927,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.574926376342773,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,9.850396600086242e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0001037293404806,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,7.661418931093067e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,0.000103729435068,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0004920473438687,290.1304931640625,294.1499938964844,264.25,262.7225646972656,264.7081604003906,264.25,288.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.57862091064453,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.859236888587476e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001038225309457,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0004924889071844,290.1195678710937,294.1499938964844,264.25,262.71588134765625,264.6996765136719,264.25,288.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.585607528686523,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.859236888587476e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001038225309457,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0004924889071844,290.1195678710937,294.1499938964844,264.25,262.71588134765625,264.6996765136719,264.25,288.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.585607528686523,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,9.867717017186806e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001039117341861,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,7.674891094211489e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0001039118360495,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,0.0004929125425405,290.108642578125,294.1499938964844,264.25,262.7095947265625,264.6913452148437,264.25,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874260685829086e-08,0.0010513860033825,-0.0301527399569749,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.592029571533203,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,9.867717017186806e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001039117341861,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,7.674891094211489e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0001039118360495,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,0.0004929125425405,290.108642578125,294.1499938964844,264.25,262.7095947265625,264.6913452148437,264.25,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874260685829086e-08,0.0010513860033825,-0.0301527399569749,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.592029571533203,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.875724208541214e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001039960552589,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,7.681118586333469e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0004933124873787,290.09765625,294.1499938964844,264.25,262.70379638671875,264.68316650390625,264.25,288.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974012892324026e-08,0.0010522389784455,-0.0304137840867042,0.0,0.0,0.0,-0.0107488436624407,60.0,-17.597660064697266,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.875724208541214e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001039960552589,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,7.681118586333469e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0004933124873787,290.09765625,294.1499938964844,264.25,262.70379638671875,264.68316650390625,264.25,288.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974012892324026e-08,0.0010522389784455,-0.0304137840867042,0.0,0.0,0.0,-0.0107488436624407,60.0,-17.597660064697266,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040752176777,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,7.686965545872226e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,0.0004936879849992,290.0866394042969,294.1499938964844,264.25,262.6985778808594,264.67510986328125,264.25,288.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.602413177490234,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040752176777,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,7.686965545872226e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,0.0004936879849992,290.0866394042969,294.1499938964844,264.25,262.6985778808594,264.67510986328125,264.25,288.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.602413177490234,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
