time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,9.77775562205352e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.000488418911118,289.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6120910644531,264.84307861328125,288.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753113954820036e-08,0.0010417997837066,-0.027218384668231,0.0,0.0,0.0,-0.010143594816327,60.0,-16.64087677001953,-0.0,-7.400089430120715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,9.77775562205352e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.000488418911118,289.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6120910644531,264.84307861328125,288.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753113954820036e-08,0.0010417997837066,-0.027218384668231,0.0,0.0,0.0,-0.010143594816327,60.0,-16.64087677001953,-0.0,-7.400089430120715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,9.777292143553495e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.000102959551441,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0004883958026766,289.6246643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6142883300781,264.84442138671875,288.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747340795091986e-08,0.0010417504236102,-0.0272032730281353,0.0,0.0,0.0,-0.0101407328620553,60.0,-16.635866165161133,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001029538470902,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.000488368445076,289.61883544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.616455078125,264.8454895019531,288.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524025720788e-08,0.0010416920995339,-0.0271854288876056,0.0,0.0,0.0,-0.010137353092432,60.0,-16.630725860595703,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0004883039509877,289.6072082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6207580566406,264.8470764160156,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.620086669921875,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0004883039509877,289.6072082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6207580566406,264.8470764160156,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.620086669921875,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.000488230434712,289.59552001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6249389648437,264.8480834960937,288.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.609079360961914,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.000488230434712,289.59552001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6249389648437,264.8480834960937,288.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.609079360961914,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001029083141474,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0004881527274847,289.5838623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.62908935546875,264.8487548828125,288.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59785270690918,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001029083141474,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0004881527274847,289.5838623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.62908935546875,264.8487548828125,288.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59785270690918,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0004880758642684,289.5721740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6331481933594,264.84918212890625,288.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58658218383789,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0004880758642684,289.5721740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6331481933594,264.84918212890625,288.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58658218383789,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001028843253152,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.599004311487079e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,0.0001028843762469,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,0.0004880389315076,289.5663146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6351318359375,264.8493347167969,288.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.580970764160156,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0001028770784614,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001028771293931,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0004880045598838,289.5604858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.6371154785156,264.8494567871094,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.575416564941406,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0004879448970314,289.5487670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6410217285156,264.8496398925781,288.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.56456756591797,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0004879448970314,289.5487670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6410217285156,264.8496398925781,288.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.56456756591797,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0004878990002907,289.5370788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6448669433594,264.8497619628906,288.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.554094314575195,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0004878990002907,289.5370788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6448669433594,264.8497619628906,288.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.554094314575195,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,0.0001028492115437,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004878723702859,289.5253295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.64862060546875,264.849853515625,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.544252395629883,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,0.0001028492115437,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004878723702859,289.5253295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.64862060546875,264.849853515625,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.544252395629883,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250427246094,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0004878677427768,289.5136108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.6523132324219,264.84991455078125,288.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.535093307495117,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250427246094,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0004878677427768,289.5136108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.6523132324219,264.84991455078125,288.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.535093307495117,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001028495389618,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.0001028495898935,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0004878739418927,289.5077514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6541442871094,264.84991455078125,288.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.530799865722656,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185974121094,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0004878870968241,289.5018615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.65594482421875,264.8499450683594,288.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.526718139648438,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,0.0001028623955789,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,0.0004879346815869,289.4901123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6595153808594,264.8499450683594,288.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.519262313842773,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,0.0001028623955789,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,0.0004879346815869,289.4901123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6595153808594,264.8499450683594,288.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.519262313842773,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001028774277074,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0004880062188021,289.4783630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6629943847656,264.8499755859375,288.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51261329650879,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001028774277074,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0004880062188021,289.4783630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6629943847656,264.8499755859375,288.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51261329650879,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0004881063359789,289.4665832519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6664428710937,264.8499755859375,288.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506919860839844,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0004881063359789,289.4665832519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6664428710937,264.8499755859375,288.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506919860839844,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,9.774025966180488e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.602020195918158e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.000102925208921,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0004882326466031,289.4548034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6697998046875,264.8499755859375,288.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.502117156982422,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,9.774025966180488e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.602020195918158e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.000102925208921,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0004882326466031,289.4548034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6697998046875,264.8499755859375,288.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.502117156982422,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,9.775466605788095e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0001029403356369,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,7.603140693390742e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,0.0001029403792927,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.000488304591272,289.4488830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6714782714844,264.8499755859375,288.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.500059127807617,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,9.77703821263276e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0004883831134065,289.4429931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.673095703125,264.8500061035156,288.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.49821662902832,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0004885560483671,289.4311828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.6763610839844,264.8500061035156,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49506950378418,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0004885560483671,289.4311828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.6763610839844,264.8500061035156,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49506950378418,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.0001030336861731,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0004887474351562,289.4193420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6795349121094,264.8500061035156,287.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.492624282836914,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.0001030336861731,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0004887474351562,289.4193420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6795349121094,264.8500061035156,287.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.492624282836914,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0004889541305601,289.4075012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,264.8500061035156,287.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490772247314453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
