time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001028594197123,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,0.0004879206244368,289.1690368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926378339529,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.2933292388916,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001028594197123,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,0.0004879206244368,289.1690368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926378339529,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.2933292388916,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,7.596390059916303e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0001028489787131,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0004878710897173,289.1570739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,264.8500061035156,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.281391143798828,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,7.596390059916303e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0001028489787131,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0004878710897173,289.1570739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,264.8500061035156,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.281391143798828,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.00048788607819,289.151123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.276691436767578,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0001028627812047,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004879365733359,289.1451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7388000488281,264.8500061035156,287.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.27305030822754,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0004881340428255,289.1332092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,264.8500061035156,287.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.027031959965825,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.26862144470215,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0004881340428255,289.1332092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,264.8500061035156,287.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.027031959965825,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.26862144470215,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001029737250064,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,0.000488462857902,289.1212463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,264.8500061035156,287.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.268728256225586,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001029737250064,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,0.000488462857902,289.1212463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,264.8500061035156,287.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.268728256225586,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,9.788109309738502e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,0.0001030734783853,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,0.0001030735074891,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,0.0004889362026005,289.1092834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881963774522774e-08,0.0010429011890664,-0.0275556575506925,0.0,0.0,0.0,-0.0102074686437845,60.0,-16.273740768432617,-0.0,-7.41575121310234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,9.788109309738502e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,0.0001030734783853,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,0.0001030735074891,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,0.0004889362026005,289.1092834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881963774522774e-08,0.0010429011890664,-0.0275556575506925,0.0,0.0,0.0,-0.0102074686437845,60.0,-16.273740768432617,-0.0,-7.41575121310234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.800182306207716e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001032006184686,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,7.622363773407415e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001032006475725,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,0.0004895392921753,289.0972900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032389224396866e-08,0.001044187345542,-0.0279493946582078,0.0,0.0,0.0,-0.0102820405736565,60.0,-16.282928466796875,-0.0,-7.434056925603727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.800182306207716e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001032006184686,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,7.622363773407415e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001032006475725,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,0.0004895392921753,289.0972900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032389224396866e-08,0.001044187345542,-0.0279493946582078,0.0,0.0,0.0,-0.0102820405736565,60.0,-16.282928466796875,-0.0,-7.434056925603727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,9.807202877709642e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.000103274549474,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,0.0001032745785778,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0004898899933323,289.09130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119862364239452e-08,0.0010449351975694,-0.028178347274661,0.0,0.0,0.0,-0.0103254048153758,60.0,-16.28921890258789,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,9.814846271183342e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,0.000103355057945,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,0.0004902717773802,289.0852966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215084860793922e-08,0.0010457494063302,-0.028427580371499,0.0,0.0,0.0,-0.0103726098313927,60.0,-16.296527862548828,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0001035352179314,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,0.0004911263240501,289.0732727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.75054931640625,264.8500061035156,287.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428238799737755e-08,0.0010475718881934,-0.0289854630827903,0.0,0.0,0.0,-0.0104782795533537,60.0,-16.31425666809082,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0001035352179314,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,0.0004911263240501,289.0732727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.75054931640625,264.8500061035156,287.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428238799737755e-08,0.0010475718881934,-0.0289854630827903,0.0,0.0,0.0,-0.0104782795533537,60.0,-16.31425666809082,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,9.851097274804488e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001037367692333,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,7.661963900318369e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0001037367983371,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,0.0004920825595036,289.06121826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666746679850348e-08,0.0010496112518012,-0.0296096708625555,0.0,0.0,0.0,-0.0105965165421366,60.0,-16.335546493530273,-0.0,-7.511499688916956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,9.851097274804488e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001037367692333,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626708984375,0.0,0.0,7.661963900318369e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0001037367983371,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,0.0004920825595036,289.06121826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666746679850348e-08,0.0010496112518012,-0.0296096708625555,0.0,0.0,0.0,-0.0105965165421366,60.0,-16.335546493530273,-0.0,-7.511499688916956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.871924703475088e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.0001039561029756,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,7.678163819946349e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0001039561320794,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,0.0004931229632347,289.04913330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518420021981,1.1926249321447813e-08,0.0010518301278352,-0.0302887912839651,0.0,0.0,0.0,-0.010725162923336,60.0,-16.360090255737305,-0.0,-7.543295765799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.871924703475088e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.0001039561029756,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,7.678163819946349e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0001039561320794,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,0.0004931229632347,289.04913330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518420021981,1.1926249321447813e-08,0.0010518301278352,-0.0302887912839651,0.0,0.0,0.0,-0.010725162923336,60.0,-16.360090255737305,-0.0,-7.543295765799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332214355469,0.0,0.0,9.89406180451624e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001041892101056,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,7.695380918448791e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0001041892392095,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,0.0004942287341691,289.0370178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202058030652552e-08,0.0010541884694248,-0.0310105346143245,0.0,0.0,0.0,-0.0108618922531604,60.0,-16.38715171813965,-0.0,-7.57716378529949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332214355469,0.0,0.0,9.89406180451624e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001041892101056,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,7.695380918448791e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0001041892392095,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,0.0004942287341691,289.0370178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202058030652552e-08,0.0010541884694248,-0.0310105346143245,0.0,0.0,0.0,-0.0108618922531604,60.0,-16.38715171813965,-0.0,-7.57716378529949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,9.90585031104274e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.0001043133452185,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,7.704550080234185e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,0.0001043133743223,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004948176210746,289.03094482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.23489378722752e-08,0.0010554442415013,-0.0313948728144168,0.0,0.0,0.0,-0.0109347067773342,60.0,-16.401670455932617,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,9.918229625327513e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,0.0001044437085511,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,0.0001044437376549,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,0.0004954360192641,289.0248718261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7577209472656,264.8500061035156,287.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503179824818744e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.417015075683594,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0004967486602254,289.0126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75946044921875,264.8500061035156,287.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.450214385986328,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0004967486602254,289.0126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75946044921875,264.8500061035156,287.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.450214385986328,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,9.971613326342776e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001050058708642,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0004981026286259,289.00048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168314438871676e-08,0.0010624503483995,-0.0335386805236339,0.0,0.0,0.0,-0.0113409049808979,60.0,-16.48561668395996,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,9.971613326342776e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001050058708642,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0004981026286259,289.00048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168314438871676e-08,0.0010624503483995,-0.0335386805236339,0.0,0.0,0.0,-0.0113409049808979,60.0,-16.48561668395996,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,9.997696906793864e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0001052805382641,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,7.775986159685999e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.000105280567368,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,0.0004994055489078,288.9882507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,287.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.349330069899679e-08,0.0010652291821315,-0.0343888476490974,0.0,0.0,0.0,-0.0115020144730806,60.0,-16.520967483520508,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,9.997696906793864e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0001052805382641,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,7.775986159685999e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.000105280567368,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,0.0004994055489078,288.9882507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,287.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.349330069899679e-08,0.0010652291821315,-0.0343888476490974,0.0,0.0,0.0,-0.0115020144730806,60.0,-16.520967483520508,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.000100201483292,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0001055169632309,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,7.79344845796004e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001055169923347,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0005005270359106,288.9759521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,264.8500061035156,287.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773037821351865e-08,0.0010676211677491,-0.0351205840706825,0.0,0.0,0.0,-0.0116406921297311,60.0,-16.552404403686523,-0.0,-7.771514276555538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.000100201483292,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0001055169632309,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,7.79344845796004e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001055169923347,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0005005270359106,288.9759521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,264.8500061035156,287.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773037821351865e-08,0.0010676211677491,-0.0351205840706825,0.0,0.0,0.0,-0.0116406921297311,60.0,-16.552404403686523,-0.0,-7.771514276555538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645874023437,0.0,0.0,0.0001002932258415,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,0.000105613580672,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26885986328125,0.0,0.0,7.80058471718803e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,0.0001056136024999,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0005009853630326,288.9698181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7652587890625,264.8500061035156,287.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686125606298,1.3887349048502529e-08,0.0010685987072065,-0.0354195795953273,0.0,0.0,0.0,-0.0116973612457513,60.0,-16.56551742553711,-0.0,-7.785752131894699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,0.0001003688230412,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001056931796483,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,7.806463690940291e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0001056932087522,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.254638671875,0.0,0.0,0.000501362956129,288.9636535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981534152662789e-08,0.0010694041848182,-0.0356659293174743,0.0,0.0,0.0,-0.0117440531030297,60.0,-16.576589584350586,-0.0,-7.79749242951766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,0.0001004527439363,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.0001057815534295,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,7.812990952515975e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.0,0.0001057815825333,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0005017821677029,288.95135498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703125735744,1.4086094068943568e-08,0.0010702984873205,-0.0359394066035747,0.0,0.0,0.0,-0.0117958895862102,60.0,-16.589820861816406,-0.0,-7.81053728360348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,0.0001004527439363,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.0001057815534295,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,7.812990952515975e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.0,0.0001057815825333,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0005017821677029,288.95135498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703125735744,1.4086094068943568e-08,0.0010702984873205,-0.0359394066035747,0.0,0.0,0.0,-0.0117958895862102,60.0,-16.589820861816406,-0.0,-7.81053728360348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,0.000100449527963,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,0.0001057781628333,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,7.812740659574047e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0001057781919371,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,0.0005017661023885,288.93902587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702784638851,1.4082082167021781e-08,0.0010702643776312,-0.0359289124608039,0.0,0.0,0.0,-0.0117939012125134,60.0,-16.58814239501953,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
