time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,0.000100449527963,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,0.0001057781628333,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,7.812740659574047e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0001057781919371,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,0.0005017661023885,288.93902587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702784638851,1.4082082167021781e-08,0.0010702643776312,-0.0359289124608039,0.0,0.0,0.0,-0.0117939012125134,60.0,-16.58814239501953,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001003778161248,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703491210937,0.0,0.0,0.0001057026529451,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20086669921875,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,0.0005014078924432,288.9267272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992729641643107e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.573976516723633,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001003778161248,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703491210937,0.0,0.0,0.0001057026529451,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20086669921875,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,0.0005014078924432,288.9267272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992729641643107e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.573976516723633,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,0.0001002775607048,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.0001055970788002,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,7.799365266691893e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.000105597100628,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,0.0005009070737287,288.9144287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867810899625964e-08,0.0010684324661269,-0.035368476063013,0.0,0.0,0.0,-0.0116876792162656,60.0,-16.55181312561035,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,0.0001002775607048,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.0001055970788002,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,7.799365266691893e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.000105597100628,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,0.0005009070737287,288.9144287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867810899625964e-08,0.0010684324661269,-0.035368476063013,0.0,0.0,0.0,-0.0116876792162656,60.0,-16.55181312561035,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,0.0001002184653771,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,0.0001055348475347,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.794769044267014e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824645996094,0.0,0.0,0.0001055348693626,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,0.0005006118444725,288.90826416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678167454898,1.3794176467740726e-08,0.0010678030084818,-0.0351758748292923,0.0,0.0,0.0,-0.0116511769592762,60.0,-16.53892707824707,-0.0,-7.774146126848791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001001545169856,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.000105467508547,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,7.789795199641958e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001054675303748,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,0.0005002924590371,288.9021301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7737121582031,264.8500061035156,287.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714498869887848e-08,0.0010671217460185,-0.0349674597382545,0.0,0.0,0.0,-0.011611676774919,60.0,-16.525102615356445,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001000141273834,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,0.0001053196683642,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,7.778876170050353e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.000105319697468,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0004995911731384,288.8898620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573018306328e-08,0.0010656260419636,-0.034509889781475,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.495067596435547,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001000141273834,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,0.0001053196683642,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,7.778876170050353e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.000105319697468,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0004995911731384,288.8898620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573018306328e-08,0.0010656260419636,-0.034509889781475,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.495067596435547,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17059326171875,0.0,0.0,9.986164513975382e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0001051591025316,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001051591243594,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0004988295258954,288.87762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.46245574951172,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17059326171875,0.0,0.0,9.986164513975382e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0001051591025316,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001051591243594,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0004988295258954,288.87762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.46245574951172,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.970337123377249e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.0004980388912372,288.8653869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.42847442626953,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.970337123377249e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.0004980388912372,288.8653869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.42847442626953,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.954386769095436e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,0.000104824466689,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.0001048244957928,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0004972421447746,288.8531494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953645267543834e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.393814086914062,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.954386769095436e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,0.000104824466689,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.0001048244957928,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0004972421447746,288.8531494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953645267543834e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.393814086914062,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,9.946482168743388e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0001047412297339,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432189941406,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213684082031,0.0,0.0,0.0001047412515617,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,0.000496847264003,288.8470764160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.376476287841797,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,9.93873763945885e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001046596808009,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,7.730129436822608e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152648925781,0.0,0.0,0.0001046597026288,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,0.0004964604740962,288.8409729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,287.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758660794531806e-08,0.0010589489247649,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.359289169311523,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.000495710177347,288.82879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.325489044189453,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.000495710177347,288.82879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.325489044189453,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.90964108495973e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,0.0004950069705955,288.816650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.293094635009766,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.90964108495973e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,0.0004950069705955,288.816650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.293094635009766,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,0.0001042139483615,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997619628906,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0004943460808135,288.80450439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.261947631835938,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,0.0001042139483615,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997619628906,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0004943460808135,288.80450439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.261947631835938,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403747558594,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,0.0004937341436743,288.7923889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.232580184936523,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403747558594,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,0.0004937341436743,288.7923889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.232580184936523,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06072998046875,0.0,0.0,0.0001040229035424,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.0004934397293254,288.78631591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.218338012695312,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,0.0004931548610329,288.7802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.20442008972168,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06268310546875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0004926057299599,288.7681884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.17734718322754,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01690673828125,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06268310546875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0004926057299599,288.7681884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.17734718322754,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,0.000492088322062,288.756103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.15130043029785,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,0.000492088322062,288.756103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.15130043029785,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380554199219,0.0,0.0,7.654509681742638e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0004916038014926,288.7440490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.126399993896484,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380554199219,0.0,0.0,7.654509681742638e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0004916038014926,288.7440490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.126399993896484,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,0.0004911576979793,288.73199462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.102664947509766,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,0.0004911576979793,288.73199462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.102664947509766,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,0.0001034972592606,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0004909464041702,288.7259521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.091245651245117,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,9.82436104095541e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.0004907471011392,288.7199401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376549094915,0.0,0.0,0.0,-0.010431345552206,60.0,-16.080184936523438,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980163574219,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0004903752123937,288.7079162597656,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,264.8500061035156,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.05892562866211,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980163574219,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0004903752123937,288.7079162597656,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,264.8500061035156,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.05892562866211,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
