time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,0.000490041624289,288.6958923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.038942337036133,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,0.000490041624289,288.6958923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.038942337036133,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97674560546875,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,0.0001032438885886,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709167480469,0.0,0.0,0.00048974447418,288.6838684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.020166397094727,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97674560546875,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,0.0001032438885886,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709167480469,0.0,0.0,0.00048974447418,288.6838684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.020166397094727,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0004894845187664,288.671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.00266456604004,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0004894845187664,288.671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.00266456604004,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,0.0001031640058499,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,0.0004893656005151,288.6658630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.99428653717041,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.0004892587894573,288.6598815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.986324310302734,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89990234375,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0004890648415312,288.6478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,287.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.971064567565918,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89990234375,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0004890648415312,288.6478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,287.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.971064567565918,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,0.0004889009869657,288.6358947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.95682144165039,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,0.0004889009869657,288.6358947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.95682144165039,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001030372950481,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0004887644900009,288.6239318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.943495750427246,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001030372950481,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0004887644900009,288.6239318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.943495750427246,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0004886559327133,288.6119384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.931161880493164,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0004886559327133,288.6119384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.931161880493164,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,0.0004886098904535,288.60595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.925293922424316,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,0.0004885701928287,288.5999755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.919635772705078,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,9.779535321285948e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0004885079688392,288.5880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908873558044434,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,9.779535321285948e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0004885079688392,288.5880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908873558044434,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.050000000745058,0.0004884640802629,288.5760498046875,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1678466796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.898788452148438,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.050000000745058,0.0004884640802629,288.5760498046875,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1678466796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.898788452148438,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.6412239670753479,0.050000000745058,0.0408188290894031,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965637207031,0.6412239670753479,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042541503906,0.6412239670753479,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70086669921875,0.6412239670753479,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.6412239670753479,0.050000000745058,0.2038984894752502,287.4981994628906,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.02886962890625,1.0,0.1097031086683273,0.1503882408142089,0.1503882408142089,1.0,1.0,-0.4348854124546051,0.0094740893691778,0.4254113435745239,-0.0663313567638397,0.0,0.0,0.0,10.204465866088867,60.0,-194.76861572265625,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.6376997232437134,0.050000000745058,0.045213546603918,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.6376997232437134,0.050000000745058,0.04761204123497,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.6376997232437134,0.050000000745058,0.0351660922169685,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.6376997232437134,0.050000000745058,0.04761204123497,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.6376997232437134,0.050000000745058,0.2258510291576385,286.9579162597656,291.1499938964844,264.8511962890625,263.4573059082031,286.6795959472656,291.0414733886719,286.88360595703125,1.0,0.1210760176181793,0.3007764816284179,0.3007764816284179,1.0,1.0,-0.4817585051059723,0.0448777079582214,0.4368807971477508,-0.0365654416382312,0.0,0.0,0.0,12.531942367553713,60.0,-114.08155822753906,-0.0,16.669057846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7766418457031,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.62384033203125,1.0,0.1405555307865142,0.6015529632568359,0.6015529632568359,1.0,1.0,-0.4864992499351501,0.1623714119195938,0.3241278231143951,0.0800167694687843,0.0,0.0,0.0,20.07529258728028,60.0,-764.2295532226562,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7766418457031,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.62384033203125,1.0,0.1405555307865142,0.6015529632568359,0.6015529632568359,1.0,1.0,-0.4864992499351501,0.1623714119195938,0.3241278231143951,0.0800167694687843,0.0,0.0,0.0,20.07529258728028,60.0,-764.2295532226562,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5524855852127075,0.050000000745058,0.0457951687276363,290.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5524855852127075,0.050000000745058,0.0356184653937816,290.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5524855852127075,0.050000000745058,0.2287563532590866,286.33453369140625,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,291.1539611816406,286.025146484375,1.0,0.1489484012126922,0.7519411444664001,0.7519411444664001,1.0,1.0,-0.4879597723484039,0.1851413995027542,0.3028183579444885,0.1025190725922584,0.0,0.0,0.0,23.742902755737305,60.0,-1330.564453125,-0.0,26.31095314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708251953125,297.1499938964844,293.1499938964844,0.0010745099280029,-97.60274505615234,287.2330017089844,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4679260253906,297.1499938964844,293.1499938964844,0.0008865247364155,-84.79898834228516,286.9226989746094,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2723999023437,297.1499938964844,293.1499938964844,0.0009353052591904,-66.07854461669922,286.9770812988281,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2631530761719,297.1499938964844,293.1499938964844,0.0015596634475514,-149.18670654296875,287.32012939453125,0.5351331830024719,0.050000000745058,0.0483623296022415,291.14581298828125,297.1499938964844,293.1499938964844,0.0007584747509099,-344.14874267578125,286.8012390136719,0.5351331830024719,0.050000000745058,0.2294100672006607,285.865478515625,291.1499938964844,264.8603210449219,263.4635925292969,281.0306396484375,291.1470642089844,286.01287841796875,1.0,0.1565067023038864,0.8010002970695496,0.8010002970695496,1.0,1.0,-0.4893542826175689,0.1889674961566925,0.3003867864608764,0.1061228886246681,0.0,0.0,1.0,27.244779586791992,60.0,929.4301147460938,-6879.1611328125,29.33760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6083374023437,308.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,3629.077392578125,18000.0,0.0,0.0,0.0123299984261393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553905367851257,0.5553932189941406,-2.693891474336852e-06,0.0,1.2513381079770625e-05,0.0,0.0,19.92823028564453,0.0,0.0,0.0,0.3415978848934173,4.0,0.0,1.0
713220,290.4929504394531,297.1499938964844,293.1499938964844,0.002087993780151,-176.02708435058594,290.8283386230469,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019370418740436,-171.96917724609375,290.5865783691406,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2929077148437,297.1499938964844,293.1499938964844,0.002046535955742,-134.1929473876953,290.74053955078125,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022551550064235,-200.1920623779297,291.0595397949219,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.001562412828207,-657.994140625,290.0737609863281,0.5115106105804443,0.050000000745058,0.2306019812822342,287.95953369140625,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547241210937,288.4539794921875,1.0,0.1693342179059982,0.8991186618804932,0.8991186618804932,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.62904357910156,60.0,2435.95556640625,-7118.87646484375,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1264343261719,307.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,12357.1904296875,18000.0,0.0,0.0,0.0485751405358314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305545568466189,1.130565166473389,-1.0556149391049985e-05,0.0,4.929759234073572e-05,0.0,0.0,160.67306518554688,0.0,0.0,0.0,0.6272193193435669,4.0,0.0,1.0
713280,290.4929504394531,297.1499938964844,293.1499938964844,0.002087993780151,-176.02708435058594,290.8283386230469,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019370418740436,-171.96917724609375,290.5865783691406,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2929077148437,297.1499938964844,293.1499938964844,0.002046535955742,-134.1929473876953,290.74053955078125,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022551550064235,-200.1920623779297,291.0595397949219,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.001562412828207,-657.994140625,290.0737609863281,0.5115106105804443,0.050000000745058,0.2306019812822342,287.95953369140625,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547241210937,288.4539794921875,1.0,0.1693342179059982,0.8991186618804932,0.8991186618804932,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.62904357910156,60.0,2435.95556640625,-7118.87646484375,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1264343261719,307.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,12357.1904296875,18000.0,0.0,0.0,0.0485751405358314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305545568466189,1.130565166473389,-1.0556149391049985e-05,0.0,4.929759234073572e-05,0.0,0.0,160.67306518554688,0.0,0.0,0.0,0.6272193193435669,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028862410690635,-231.9808807373047,293.3682556152344,0.4969705939292907,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027813580818474,-235.4702606201172,293.2065124511719,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3343200683594,297.1499938964844,293.1499938964844,0.0029374002479016,-183.60093688964844,293.4206237792969,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031499012839049,-266.3582763671875,293.7235717773437,0.4969705939292907,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.002170655876398,-872.3101806640625,292.38018798828125,0.4969705939292907,0.050000000745058,0.2316198796033859,289.4390563964844,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7112731933594,1.0,0.1794992834329605,0.997236967086792,0.997236967086792,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08074569702149,60.0,1890.46728515625,-6842.6650390625,39.69477462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16281.2861328125,19080.0,0.0,0.0,0.0848147049546241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977992296218872,1.2978131771087646,-1.3909797416999936e-05,0.0,8.607614290667698e-05,0.0,0.0,243.0400848388672,0.0,0.0,0.0,0.7263781428337097,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028862410690635,-231.9808807373047,293.3682556152344,0.4969705939292907,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027813580818474,-235.4702606201172,293.2065124511719,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3343200683594,297.1499938964844,293.1499938964844,0.0029374002479016,-183.60093688964844,293.4206237792969,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031499012839049,-266.3582763671875,293.7235717773437,0.4969705939292907,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.002170655876398,-872.3101806640625,292.38018798828125,0.4969705939292907,0.050000000745058,0.2316198796033859,289.4390563964844,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7112731933594,1.0,0.1794992834329605,0.997236967086792,0.997236967086792,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08074569702149,60.0,1890.46728515625,-6842.6650390625,39.69477462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16281.2861328125,19080.0,0.0,0.0,0.0848147049546241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977992296218872,1.2978131771087646,-1.3909797416999936e-05,0.0,8.607614290667698e-05,0.0,0.0,243.0400848388672,0.0,0.0,0.0,0.7263781428337097,4.0,0.0,1.0
713460,290.5927734375,297.1499938964844,293.1499938964844,0.0035968462470918,-278.58026123046875,295.1995849609375,0.487120509147644,0.050000000745058,0.046537160873413,290.5544738769531,297.1499938964844,293.1499938964844,0.0035389515105634,-288.7627258300781,295.11083984375,0.487120509147644,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037326340097934,-224.59664916992188,295.3646545410156,0.487120509147644,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039563281461596,-321.5827941894531,295.6605834960937,0.487120509147644,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027940377593,-1049.851806640625,294.0123596191406,0.487120509147644,0.050000000745058,0.2324627637863159,290.41015625,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6196594238281,1.0,0.1874650716781616,0.9975903034210204,0.9975903034210204,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59436798095703,48.0,1386.8883056640625,-6665.2685546875,43.69601058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.562744140625,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.482421875,19080.0,0.0,0.0,0.118654541671276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797906637191772,1.379806399345398,-1.5722882380941883e-05,0.0,0.000120419274026,0.0,0.0,292.07568359375,0.0,0.0,0.0,0.7543528079986572,4.0,0.0,1.0
713520,290.5927734375,297.1499938964844,293.1499938964844,0.0035968462470918,-278.58026123046875,295.1995849609375,0.487120509147644,0.050000000745058,0.046537160873413,290.5544738769531,297.1499938964844,293.1499938964844,0.0035389515105634,-288.7627258300781,295.11083984375,0.487120509147644,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037326340097934,-224.59664916992188,295.3646545410156,0.487120509147644,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039563281461596,-321.5827941894531,295.6605834960937,0.487120509147644,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027940377593,-1049.851806640625,294.0123596191406,0.487120509147644,0.050000000745058,0.2324627637863159,290.41015625,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6196594238281,1.0,0.1874650716781616,0.9975903034210204,0.9975903034210204,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59436798095703,48.0,1386.8883056640625,-6665.2685546875,43.69601058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.562744140625,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.482421875,19080.0,0.0,0.0,0.118654541671276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797906637191772,1.379806399345398,-1.5722882380941883e-05,0.0,0.000120419274026,0.0,0.0,292.07568359375,0.0,0.0,0.0,0.7543528079986572,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042255097068846,-316.2744445800781,296.660400390625,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162341997027,-332.3636474609375,296.6384582519531,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044414601288735,-257.7305603027344,296.9156188964844,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046859150752425,-366.6007385253906,297.21246337890625,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577821355313,-1191.7806396484375,295.305419921875,0.4848134219646454,0.050000000745058,0.2326735556125641,291.1771850585937,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3458251953125,1.0,0.1889128983020782,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.982348084449768,44.7220344543457,36.0,1036.76220703125,-6602.80908203125,44.70012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0234375,19080.0,0.0,0.0,0.1484200656414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39684796333313,1.3968640565872192,-1.6133182725752704e-05,0.0,0.0001506274857092,0.0,0.0,303.284912109375,0.0,0.0,0.0,0.7625905275344849,4.0,0.0,1.0
