time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287980079650879,-2831.39404296875,304.0617370605469,0.9425766468048096,0.1979658603668213,0.1738646179437637,291.6810607910156,297.1499938964844,293.1499938964844,0.1220171153545379,-2850.47021484375,304.0887451171875,0.925597846508026,0.1854541152715683,0.1746782809495926,291.4833374023437,297.1499938964844,293.1499938964844,0.1528441607952118,-2527.724853515625,304.0462341308594,0.9871581196784972,0.2457214742898941,0.1554159969091415,291.19305419921875,297.1499938964844,293.1499938964844,0.1531284600496292,-3425.1171875,304.05731201171875,0.9871581196784972,0.3546243011951446,0.2104206830263137,291.8572998046875,297.1499938964844,293.1499938964844,0.0111979367211461,-3321.521484375,302.6263122558594,0.6005560159683228,0.050000000745058,0.2274248003959655,290.59539794921875,291.1499938964844,265.203857421875,263.6990966796875,280.447265625,291.8531188964844,290.5795593261719,1.0,0.2183113694190979,0.9984719157218932,0.9984719157218932,0.999926507472992,1.0,-1.1302286386489868,0.4841480255126953,0.6460806131362915,0.2310152500867843,0.0,0.0,0.6225419640541077,22.98151397705078,88.0,-134.26380920410156,-11292.287109375,126.11482238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7216186523437,305.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16809.447265625,18000.0,0.0,0.0,0.179495707154274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611341655254364,0.6113477349281311,-6.070973540772684e-06,0.0,0.0001821653131628,0.0,0.0,41.94207000732422,0.0,0.0,0.0,0.4073425233364105,4.0,0.0,1.0
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287980079650879,-2831.39404296875,304.0617370605469,0.9425766468048096,0.1979658603668213,0.1738646179437637,291.6810607910156,297.1499938964844,293.1499938964844,0.1220171153545379,-2850.47021484375,304.0887451171875,0.925597846508026,0.1854541152715683,0.1746782809495926,291.4833374023437,297.1499938964844,293.1499938964844,0.1528441607952118,-2527.724853515625,304.0462341308594,0.9871581196784972,0.2457214742898941,0.1554159969091415,291.19305419921875,297.1499938964844,293.1499938964844,0.1531284600496292,-3425.1171875,304.05731201171875,0.9871581196784972,0.3546243011951446,0.2104206830263137,291.8572998046875,297.1499938964844,293.1499938964844,0.0111979367211461,-3321.521484375,302.6263122558594,0.6005560159683228,0.050000000745058,0.2274248003959655,290.59539794921875,291.1499938964844,265.203857421875,263.6990966796875,280.447265625,291.8531188964844,290.5795593261719,1.0,0.2183113694190979,0.9984719157218932,0.9984719157218932,0.999926507472992,1.0,-1.1302286386489868,0.4841480255126953,0.6460806131362915,0.2310152500867843,0.0,0.0,0.6225419640541077,22.98151397705078,88.0,-134.26380920410156,-11292.287109375,126.11482238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7216186523437,305.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,16809.447265625,18000.0,0.0,0.0,0.179495707154274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611341655254364,0.6113477349281311,-6.070973540772684e-06,0.0,0.0001821653131628,0.0,0.0,41.94207000732422,0.0,0.0,0.0,0.4073425233364105,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378709375858307,-2991.220458984375,304.0613098144531,0.9319027662277222,0.207370176911354,0.1825982332229614,291.7545471191406,297.1499938964844,293.1499938964844,0.1258373856544494,-2922.38037109375,304.0928649902344,0.9049199223518372,0.1896197497844696,0.1779780387878418,291.553466796875,297.1499938964844,293.1499938964844,0.1784033775329589,-2859.625732421875,304.0184631347656,0.9970840811729432,0.2530781328678131,0.1747411042451858,291.2548217773437,297.1499938964844,293.1499938964844,0.1760365068912506,-3834.34716796875,304.0325622558594,0.9949751496315002,0.3672918379306793,0.2345615178346634,291.8907165527344,297.1499938964844,293.1499938964844,0.0115600228309631,-3385.08837890625,302.75836181640625,0.5831537842750549,0.050000000745058,0.2278407216072082,290.5158386230469,291.1499938964844,265.2145690917969,263.7064208984375,280.3891906738281,291.8865661621094,290.4988708496094,1.0,0.2318439781665802,0.9980899095535278,0.9980899095535278,1.0,1.0,-1.1982686519622805,0.5169463157653809,0.6813222765922546,0.2427564114332199,0.0,0.0,0.6727260947227478,26.035951614379883,88.0,-180.35073852539065,-11901.8330078125,150.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04351806640625,304.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,16428.333984375,18000.0,0.0,0.0,0.1938134431838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987271904945374,0.6987338662147522,-6.679969828837784e-06,0.0,0.0001966960116988,0.0,0.0,54.70030975341797,0.0,0.0,0.0,0.4413233995437622,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1468947082757949,-3147.992431640625,304.06103515625,0.9078563451766968,0.2163188457489013,0.190975546836853,291.81884765625,297.1499938964844,293.1499938964844,0.1308146119117736,-3015.694091796875,304.0941772460937,0.8780144453048706,0.1946625262498855,0.182505190372467,291.6213073730469,297.1499938964844,293.1499938964844,0.1854264885187149,-2953.08984375,304.0294494628906,0.9734244346618652,0.2599623799324035,0.1795606017112732,291.32891845703125,297.1499938964844,293.1499938964844,0.2082241177558899,-4393.72802734375,303.9955444335937,0.9990000128746032,0.3767654597759247,0.2678731977939605,291.92535400390625,297.1499938964844,293.1499938964844,0.0119535159319639,-3452.7421875,302.8817443847656,0.5576680898666382,0.050000000745058,0.2285678833723068,290.4303283691406,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212951660156,290.4150695800781,1.0,0.2464792281389236,0.997317910194397,0.997317910194397,1.0,1.0,-1.2594691514968872,0.5463065505027771,0.7131626009941101,0.2542064487934112,0.0,0.0,0.7292770147323608,30.726179122924805,108.0,-201.5078582763672,-12474.2626953125,179.20529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37860107421875,304.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,16014.005859375,18000.0,0.0,0.0,0.2093451470136642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018130660057068,0.8018205761909485,-7.525589808210498e-06,0.0,0.0002124587044818,0.0,0.0,73.4220962524414,0.0,0.0,0.0,0.4841498136520386,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643483191728592,-3445.127197265625,304.0616149902344,0.8661634922027588,0.2328274548053741,0.2065763175487518,291.9322814941406,297.1499938964844,293.1499938964844,0.1421047151088714,-3224.603515625,304.0939025878906,0.8333010673522949,0.2053636312484741,0.1929028630256652,291.7295227050781,297.1499938964844,293.1499938964844,0.2036024928092956,-3180.7724609375,304.0390319824219,0.92016339302063,0.2767148613929748,0.1910361051559448,291.5052490234375,297.1499938964844,293.1499938964844,0.2750900387763977,-5499.70458984375,303.9357604980469,0.9990000128746032,0.3872171938419342,0.3328418135643005,291.9980163574219,297.1499938964844,293.1499938964844,0.0127741890028119,-3587.031982421875,303.105224609375,0.5127043128013611,0.050000000745058,0.2305084615945816,290.2709045410156,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940795898437,290.2558288574219,1.0,0.2783438265323639,0.9957739114761353,0.9957739114761353,1.0,1.0,-1.3847600221633911,0.6055683493614197,0.7791916728019714,0.2817448377609253,0.0,0.0,0.856975257396698,42.9667854309082,111.0,-220.908920288086,-13543.69140625,251.91603088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15435791015625,304.0116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8486328125,18000.0,0.0,0.0,0.2431823164224624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324766635894775,1.0324866771697998,-9.97544157144148e-06,0.0,0.0002467991434969,0.0,0.0,133.3414764404297,0.0,0.0,0.0,0.5872814059257507,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643483191728592,-3445.127197265625,304.0616149902344,0.8661634922027588,0.2328274548053741,0.2065763175487518,291.9322814941406,297.1499938964844,293.1499938964844,0.1421047151088714,-3224.603515625,304.0939025878906,0.8333010673522949,0.2053636312484741,0.1929028630256652,291.7295227050781,297.1499938964844,293.1499938964844,0.2036024928092956,-3180.7724609375,304.0390319824219,0.92016339302063,0.2767148613929748,0.1910361051559448,291.5052490234375,297.1499938964844,293.1499938964844,0.2750900387763977,-5499.70458984375,303.9357604980469,0.9990000128746032,0.3872171938419342,0.3328418135643005,291.9980163574219,297.1499938964844,293.1499938964844,0.0127741890028119,-3587.031982421875,303.105224609375,0.5127043128013611,0.050000000745058,0.2305084615945816,290.2709045410156,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940795898437,290.2558288574219,1.0,0.2783438265323639,0.9957739114761353,0.9957739114761353,1.0,1.0,-1.3847600221633911,0.6055683493614197,0.7791916728019714,0.2817448377609253,0.0,0.0,0.856975257396698,42.9667854309082,111.0,-220.908920288086,-13543.69140625,251.91603088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15435791015625,304.0116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8486328125,18000.0,0.0,0.0,0.2431823164224624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324766635894775,1.0324866771697998,-9.97544157144148e-06,0.0,0.0002467991434969,0.0,0.0,133.3414764404297,0.0,0.0,0.0,0.5872814059257507,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814307868480682,-3729.484619140625,304.0626220703125,0.8371897339820862,0.2477469146251678,0.2207284718751907,292.03387451171875,297.1499938964844,293.1499938964844,0.1539418250322342,-3440.164794921875,304.0928955078125,0.8019154071807861,0.2155985683202743,0.2031664848327636,291.82427978515625,297.1499938964844,293.1499938964844,0.2236522138118744,-3427.741943359375,304.04254150390625,0.8848459720611572,0.2934736311435699,0.203161135315895,291.6853942871094,297.1499938964844,293.1499938964844,0.3204568326473236,-6203.54345703125,303.9354858398437,0.9834180474281312,0.3922946751117706,0.3704940676689148,292.0743408203125,297.1499938964844,293.1499938964844,0.0136531125754117,-3724.871826171875,303.2945556640625,0.4834506511688232,0.050000000745058,0.2327739000320434,290.0898132324219,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.0773620605469,1.0,0.3050456345081329,0.9942299127578736,0.9942299127578736,1.0,1.0,-1.4765795469284058,0.6485759019851685,0.8280036449432373,0.3046413660049438,0.0,0.0,1.0,56.63519287109375,114.0,-230.6499938964844,-14233.6318359375,324.9844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.184814453125,303.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,15699.9296875,19080.0,0.0,0.0,0.2789190709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462300062179563,1.2462430000305176,-1.2981650797883049e-05,0.0,0.0002830674056895,0.0,0.0,216.9582977294922,0.0,0.0,0.0,0.7027956247329712,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814307868480682,-3729.484619140625,304.0626220703125,0.8371897339820862,0.2477469146251678,0.2207284718751907,292.03387451171875,297.1499938964844,293.1499938964844,0.1539418250322342,-3440.164794921875,304.0928955078125,0.8019154071807861,0.2155985683202743,0.2031664848327636,291.82427978515625,297.1499938964844,293.1499938964844,0.2236522138118744,-3427.741943359375,304.04254150390625,0.8848459720611572,0.2934736311435699,0.203161135315895,291.6853942871094,297.1499938964844,293.1499938964844,0.3204568326473236,-6203.54345703125,303.9354858398437,0.9834180474281312,0.3922946751117706,0.3704940676689148,292.0743408203125,297.1499938964844,293.1499938964844,0.0136531125754117,-3724.871826171875,303.2945556640625,0.4834506511688232,0.050000000745058,0.2327739000320434,290.0898132324219,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.0773620605469,1.0,0.3050456345081329,0.9942299127578736,0.9942299127578736,1.0,1.0,-1.4765795469284058,0.6485759019851685,0.8280036449432373,0.3046413660049438,0.0,0.0,1.0,56.63519287109375,114.0,-230.6499938964844,-14233.6318359375,324.9844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.184814453125,303.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,15699.9296875,19080.0,0.0,0.0,0.2789190709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462300062179563,1.2462430000305176,-1.2981650797883049e-05,0.0,0.0002830674056895,0.0,0.0,216.9582977294922,0.0,0.0,0.0,0.7027956247329712,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970158219337463,-3982.44287109375,304.0657653808594,0.817872941493988,0.2612388730049133,0.233603149652481,292.1253356933594,297.1499938964844,293.1499938964844,0.165033534169197,-3637.803466796875,304.0934143066406,0.7790568470954895,0.2253196835517883,0.2129707038402557,291.9130554199219,297.1499938964844,293.1499938964844,0.2424422949552536,-3653.6142578125,304.0469970703125,0.8622417449951172,0.3090600669384002,0.2145998924970626,291.8046264648437,297.1499938964844,293.1499938964844,0.3382409811019897,-6456.5341796875,303.9764099121094,0.9505119919776917,0.4051319360733032,0.381130963563919,292.1501770019531,297.1499938964844,293.1499938964844,0.0144981006160378,-3844.7705078125,303.46441650390625,0.4561395049095154,0.050000000745058,0.2351232022047042,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.95526123046875,1.0,0.3262724578380584,0.9921383857727052,0.9921383857727052,1.0,1.0,-1.5331236124038696,0.6752008199691772,0.8579227924346924,0.3187838494777679,0.0,0.0,1.0,70.20123291015625,117.0,-196.62478637695312,-14581.3466796875,387.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65185546875,303.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.78125,19080.0,0.0,0.0,0.3133415877819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683452606201172,1.3683606386184692,-1.5463423551409505e-05,0.0,0.0003180018684361,0.0,0.0,284.8711853027344,0.0,0.0,0.0,0.7486159205436707,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970158219337463,-3982.44287109375,304.0657653808594,0.817872941493988,0.2612388730049133,0.233603149652481,292.1253356933594,297.1499938964844,293.1499938964844,0.165033534169197,-3637.803466796875,304.0934143066406,0.7790568470954895,0.2253196835517883,0.2129707038402557,291.9130554199219,297.1499938964844,293.1499938964844,0.2424422949552536,-3653.6142578125,304.0469970703125,0.8622417449951172,0.3090600669384002,0.2145998924970626,291.8046264648437,297.1499938964844,293.1499938964844,0.3382409811019897,-6456.5341796875,303.9764099121094,0.9505119919776917,0.4051319360733032,0.381130963563919,292.1501770019531,297.1499938964844,293.1499938964844,0.0144981006160378,-3844.7705078125,303.46441650390625,0.4561395049095154,0.050000000745058,0.2351232022047042,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.95526123046875,1.0,0.3262724578380584,0.9921383857727052,0.9921383857727052,1.0,1.0,-1.5331236124038696,0.6752008199691772,0.8579227924346924,0.3187838494777679,0.0,0.0,1.0,70.20123291015625,117.0,-196.62478637695312,-14581.3466796875,387.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65185546875,303.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.78125,19080.0,0.0,0.0,0.3133415877819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683452606201172,1.3683606386184692,-1.5463423551409505e-05,0.0,0.0003180018684361,0.0,0.0,284.8711853027344,0.0,0.0,0.0,0.7486159205436707,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121557295322418,-4224.0888671875,304.0686340332031,0.8091450929641724,0.2736194729804992,0.2452775985002517,292.20758056640625,297.1499938964844,293.1499938964844,0.1761552095413208,-3833.34228515625,304.0937805175781,0.7686858773231506,0.234589472413063,0.2221974432468414,291.9961242675781,297.1499938964844,293.1499938964844,0.2609436511993408,-3872.30908203125,304.050537109375,0.8526583313941956,0.3235476016998291,0.2251371443271637,291.8953552246094,297.1499938964844,293.1499938964844,0.3607729375362396,-6783.697265625,303.9964599609375,0.934795618057251,0.4207932353019714,0.3959041237831116,292.2205505371094,297.1499938964844,293.1499938964844,0.0153568582609295,-3960.29541015625,303.6241149902344,0.4377205371856689,0.050000000745058,0.2369337826967239,289.8251647949219,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.8163146972656,1.0,0.3437579274177551,0.9900469183921814,0.9900469183921814,1.0,1.0,-1.590775966644287,0.7024211287498474,0.8883547782897949,0.3334024846553802,0.0,0.0,1.0,80.96185302734375,120.0,-184.668685913086,-14941.98828125,447.6306762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5808410644531,303.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18806.984375,19080.0,0.0,0.0,0.3443205952644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948347568511963,1.3948508501052856,-1.606760997674428e-05,0.0,0.0003494416305329,0.0,0.0,301.73394775390625,0.0,0.0,0.0,0.7619010210037231,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121557295322418,-4224.0888671875,304.0686340332031,0.8091450929641724,0.2736194729804992,0.2452775985002517,292.20758056640625,297.1499938964844,293.1499938964844,0.1761552095413208,-3833.34228515625,304.0937805175781,0.7686858773231506,0.234589472413063,0.2221974432468414,291.9961242675781,297.1499938964844,293.1499938964844,0.2609436511993408,-3872.30908203125,304.050537109375,0.8526583313941956,0.3235476016998291,0.2251371443271637,291.8953552246094,297.1499938964844,293.1499938964844,0.3607729375362396,-6783.697265625,303.9964599609375,0.934795618057251,0.4207932353019714,0.3959041237831116,292.2205505371094,297.1499938964844,293.1499938964844,0.0153568582609295,-3960.29541015625,303.6241149902344,0.4377205371856689,0.050000000745058,0.2369337826967239,289.8251647949219,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.8163146972656,1.0,0.3437579274177551,0.9900469183921814,0.9900469183921814,1.0,1.0,-1.590775966644287,0.7024211287498474,0.8883547782897949,0.3334024846553802,0.0,0.0,1.0,80.96185302734375,120.0,-184.668685913086,-14941.98828125,447.6306762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5808410644531,303.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18806.984375,19080.0,0.0,0.0,0.3443205952644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948347568511963,1.3948508501052856,-1.606760997674428e-05,0.0,0.0003494416305329,0.0,0.0,301.73394775390625,0.0,0.0,0.0,0.7619010210037231,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191715538501739,-4334.2216796875,304.0706787109375,0.8068176507949829,0.2794781923294067,0.2507692873477936,292.2455444335937,297.1499938964844,293.1499938964844,0.1813680678606033,-3923.60400390625,304.0945129394531,0.7658688426017761,0.2390723973512649,0.2266349196434021,292.03533935546875,297.1499938964844,293.1499938964844,0.2695763409137726,-3972.65185546875,304.05291748046875,0.850237250328064,0.3304577469825744,0.23013536632061,291.9361572265625,297.1499938964844,293.1499938964844,0.3717599213123321,-6941.5478515625,304.00439453125,0.9305301904678344,0.4286749958992004,0.4034897089004516,292.2528381347656,297.1499938964844,293.1499938964844,0.0157647654414176,-4010.28857421875,303.7045288085937,0.4314864873886108,0.050000000745058,0.237692579627037,289.7746887207031,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7687072753906,1.0,0.3514032661914825,0.9890011548995972,0.9890011548995972,1.0,1.0,-1.6187156438827517,0.71564120054245,0.9030745029449464,0.3405394256114959,0.0,0.0,1.0,85.56141662597656,120.0,-155.20712280273438,-15175.6337890625,476.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.681884765625,303.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18936.482421875,20160.0,0.0,0.0,0.3583581447601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399628758430481,1.39964497089386,-1.617824636923615e-05,0.0,0.0003636879555415,0.0,0.0,304.8558044433594,0.0,0.0,0.0,0.7793059945106506,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254862785339355,-4431.87255859375,304.0736389160156,0.805401086807251,0.2851360440254211,0.2560603618621826,292.2815856933594,297.1499938964844,293.1499938964844,0.1860598772764206,-4003.649169921875,304.0960998535156,0.7640477418899536,0.243448257446289,0.2309576869010925,292.07305908203125,297.1499938964844,293.1499938964844,0.2773864269256592,-4062.077880859375,304.056396484375,0.8488088250160217,0.3371681869029999,0.2349776923656463,291.9749450683594,297.1499938964844,293.1499938964844,0.3817540109157562,-7083.0712890625,304.0127258300781,0.9277623295783995,0.4364320635795593,0.4109835922718048,292.2830810546875,297.1499938964844,293.1499938964844,0.0161310620605945,-4050.294921875,303.78619384765625,0.4265051782131195,0.050000000745058,0.2383726686239242,289.7551574707031,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.2804870605469,289.7547302246094,1.0,0.358450174331665,0.9881961941719056,0.9881961941719056,1.0,1.0,-1.645885705947876,0.728521466255188,0.9173642992973328,0.3475130200386047,0.0,0.0,1.0,89.7370834350586,108.0,-93.25008392333984,-15505.0068359375,504.4010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8430480957031,303.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,19746.599609375,20160.0,0.0,0.0,0.3715303838253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292538166046145,1.429270625114441,-1.687036274233833e-05,0.0,0.0003770561015699,0.0,0.0,324.62664794921875,0.0,0.0,0.0,0.7809100151062012,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365854680538177,-4600.7265625,304.08062744140625,0.812829315662384,0.2959170043468475,0.2659180760383606,292.348388671875,297.1499938964844,293.1499938964844,0.1942986398935318,-4141.98388671875,304.1003723144531,0.7703145742416382,0.2518936693668365,0.239074245095253,292.14404296875,297.1499938964844,293.1499938964844,0.2912700176239013,-4218.4912109375,304.0644836425781,0.8565438985824585,0.3500551581382751,0.244100421667099,292.0476379394531,297.1499938964844,293.1499938964844,0.3995772898197174,-7331.72265625,304.0287475585937,0.9365075826644896,0.4514522552490234,0.4253063797950744,292.337646484375,297.1499938964844,293.1499938964844,0.0166828539222478,-4099.1953125,303.9518127441406,0.4246451556682586,0.050000000745058,0.2386443167924881,289.76617431640625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.769287109375,1.0,0.3658891916275024,0.9865863919258118,0.9865863919258118,1.0,1.0,-1.6959439516067505,0.7522931694984436,0.9436508417129515,0.3604327738285064,0.0,0.0,1.0,92.2214584350586,96.0,-2.0893561840057373,-16110.7021484375,543.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31072998046875,303.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952023386955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010801203548,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365854680538177,-4600.7265625,304.08062744140625,0.812829315662384,0.2959170043468475,0.2659180760383606,292.348388671875,297.1499938964844,293.1499938964844,0.1942986398935318,-4141.98388671875,304.1003723144531,0.7703145742416382,0.2518936693668365,0.239074245095253,292.14404296875,297.1499938964844,293.1499938964844,0.2912700176239013,-4218.4912109375,304.0644836425781,0.8565438985824585,0.3500551581382751,0.244100421667099,292.0476379394531,297.1499938964844,293.1499938964844,0.3995772898197174,-7331.72265625,304.0287475585937,0.9365075826644896,0.4514522552490234,0.4253063797950744,292.337646484375,297.1499938964844,293.1499938964844,0.0166828539222478,-4099.1953125,303.9518127441406,0.4246451556682586,0.050000000745058,0.2386443167924881,289.76617431640625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.769287109375,1.0,0.3658891916275024,0.9865863919258118,0.9865863919258118,1.0,1.0,-1.6959439516067505,0.7522931694984436,0.9436508417129515,0.3604327738285064,0.0,0.0,1.0,92.2214584350586,96.0,-2.0893561840057373,-16110.7021484375,543.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31072998046875,303.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952023386955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010801203548,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458042055368423,-4737.96923828125,304.08837890625,0.8273311257362366,0.3060377538204193,0.274999737739563,292.4086608886719,297.1499938964844,293.1499938964844,0.2011534571647644,-4254.6220703125,304.1054992675781,0.7845270037651062,0.2599745690822601,0.2466502785682678,292.2093811035156,297.1499938964844,293.1499938964844,0.3029944598674774,-4347.8369140625,304.0734558105469,0.8729103207588196,0.3622850179672241,0.25262051820755,292.1147155761719,297.1499938964844,293.1499938964844,0.4145561158657074,-7536.53955078125,304.044189453125,0.9555522203445436,0.4657712280750274,0.4387930035591125,292.3847961425781,297.1499938964844,293.1499938964844,0.0170513596385717,-4117.517578125,304.1191711425781,0.4288642406463623,0.050000000745058,0.2380361855030059,289.832275390625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388671875,1.0,0.3686889111995697,0.9849765300750732,0.9849765300750732,1.0,1.0,-1.74163818359375,0.7740428447723389,0.967595398426056,0.3722719848155975,0.0,0.0,1.0,89.95201873779297,84.0,77.34297180175781,-16757.724609375,566.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9061889648437,304.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154396951198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216184897813,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458042055368423,-4737.96923828125,304.08837890625,0.8273311257362366,0.3060377538204193,0.274999737739563,292.4086608886719,297.1499938964844,293.1499938964844,0.2011534571647644,-4254.6220703125,304.1054992675781,0.7845270037651062,0.2599745690822601,0.2466502785682678,292.2093811035156,297.1499938964844,293.1499938964844,0.3029944598674774,-4347.8369140625,304.0734558105469,0.8729103207588196,0.3622850179672241,0.25262051820755,292.1147155761719,297.1499938964844,293.1499938964844,0.4145561158657074,-7536.53955078125,304.044189453125,0.9555522203445436,0.4657712280750274,0.4387930035591125,292.3847961425781,297.1499938964844,293.1499938964844,0.0170513596385717,-4117.517578125,304.1191711425781,0.4288642406463623,0.050000000745058,0.2380361855030059,289.832275390625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388671875,1.0,0.3686889111995697,0.9849765300750732,0.9849765300750732,1.0,1.0,-1.74163818359375,0.7740428447723389,0.967595398426056,0.3722719848155975,0.0,0.0,1.0,89.95201873779297,84.0,77.34297180175781,-16757.724609375,566.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9061889648437,304.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154396951198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216184897813,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530676424503326,-4843.58740234375,304.09674072265625,0.8553500771522522,0.3154056966304779,0.2831880152225494,292.4635314941406,297.1499938964844,293.1499938964844,0.2065780311822891,-4341.65869140625,304.1112365722656,0.8126522898674011,0.267626017332077,0.2535831034183502,292.2703552246094,297.1499938964844,293.1499938964844,0.3124840855598449,-4450.279296875,304.08306884765625,0.9052831530570984,0.3737508356571197,0.2604446709156036,292.17755126953125,297.1499938964844,293.1499938964844,0.4266210496425628,-7698.03564453125,304.0591735839844,0.9876378774642944,0.4792597591876983,0.451275110244751,292.429443359375,297.1499938964844,293.1499938964844,0.0206596981734037,-4521.0947265625,304.1415405273437,0.4720960855484009,0.0585096143186092,0.263507604598999,289.945068359375,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501037597656,1.0,0.3694792687892914,0.9832885265350342,0.9832885265350342,1.0,1.0,-1.814731240272522,0.8090490698814392,1.005682110786438,0.3910193145275116,0.0,0.0,1.0,81.71393585205078,72.0,120.9959487915039,-17682.388671875,591.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5118103027344,304.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331256449222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395674914121,0.0,0.0,357.5916442871094,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530676424503326,-4843.58740234375,304.09674072265625,0.8553500771522522,0.3154056966304779,0.2831880152225494,292.4635314941406,297.1499938964844,293.1499938964844,0.2065780311822891,-4341.65869140625,304.1112365722656,0.8126522898674011,0.267626017332077,0.2535831034183502,292.2703552246094,297.1499938964844,293.1499938964844,0.3124840855598449,-4450.279296875,304.08306884765625,0.9052831530570984,0.3737508356571197,0.2604446709156036,292.17755126953125,297.1499938964844,293.1499938964844,0.4266210496425628,-7698.03564453125,304.0591735839844,0.9876378774642944,0.4792597591876983,0.451275110244751,292.429443359375,297.1499938964844,293.1499938964844,0.0206596981734037,-4521.0947265625,304.1415405273437,0.4720960855484009,0.0585096143186092,0.263507604598999,289.945068359375,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501037597656,1.0,0.3694792687892914,0.9832885265350342,0.9832885265350342,1.0,1.0,-1.814731240272522,0.8090490698814392,1.005682110786438,0.3910193145275116,0.0,0.0,1.0,81.71393585205078,72.0,120.9959487915039,-17682.388671875,591.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5118103027344,304.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331256449222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395674914121,0.0,0.0,357.5916442871094,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602709233760834,-4948.82666015625,304.1025085449219,0.8860528469085693,0.324071854352951,0.2907635271549225,292.51300048828125,297.1499938964844,293.1499938964844,0.2122217863798141,-4432.91796875,304.11474609375,0.8397494554519653,0.2749775052070617,0.2602263689041137,292.3275451660156,297.1499938964844,293.1499938964844,0.3219500482082367,-4552.865234375,304.0896301269531,0.9428078532218932,0.3844346702098846,0.2677442133426666,292.2216796875,297.1499938964844,293.1499938964844,0.4122270941734314,-7464.18798828125,304.1162109375,0.9990000128746032,0.4948406517505646,0.4380848109722137,292.4813232421875,297.1499938964844,293.1499938964844,0.0267603546380996,-5107.2900390625,304.1342468261719,0.5100355744361877,0.0662522986531257,0.299230545759201,290.01904296875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.026611328125,1.0,0.368651807308197,0.98160058259964,0.98160058259964,1.0,1.0,-1.8676633834838867,0.8343009948730469,1.0333623886108398,0.4051795601844787,0.0,0.0,1.0,74.19158935546875,60.0,122.43639373779295,-18367.900390625,605.6375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.884765625,21240.0,0.0,0.0,0.4491260349750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806698560714722,1.480687975883484,-1.81059876922518e-05,0.0,0.0004558058280963,0.0,0.0,360.936767578125,0.0,0.0,0.0,0.8083840012550354,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602709233760834,-4948.82666015625,304.1025085449219,0.8860528469085693,0.324071854352951,0.2907635271549225,292.51300048828125,297.1499938964844,293.1499938964844,0.2122217863798141,-4432.91796875,304.11474609375,0.8397494554519653,0.2749775052070617,0.2602263689041137,292.3275451660156,297.1499938964844,293.1499938964844,0.3219500482082367,-4552.865234375,304.0896301269531,0.9428078532218932,0.3844346702098846,0.2677442133426666,292.2216796875,297.1499938964844,293.1499938964844,0.4122270941734314,-7464.18798828125,304.1162109375,0.9990000128746032,0.4948406517505646,0.4380848109722137,292.4813232421875,297.1499938964844,293.1499938964844,0.0267603546380996,-5107.2900390625,304.1342468261719,0.5100355744361877,0.0662522986531257,0.299230545759201,290.01904296875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.026611328125,1.0,0.368651807308197,0.98160058259964,0.98160058259964,1.0,1.0,-1.8676633834838867,0.8343009948730469,1.0333623886108398,0.4051795601844787,0.0,0.0,1.0,74.19158935546875,60.0,122.43639373779295,-18367.900390625,605.6375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.884765625,21240.0,0.0,0.0,0.4491260349750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806698560714722,1.480687975883484,-1.81059876922518e-05,0.0,0.0004558058280963,0.0,0.0,360.936767578125,0.0,0.0,0.0,0.8083840012550354,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2630634009838104,-4988.49462890625,304.1060791015625,0.9005346298217773,0.3280800580978393,0.294322520494461,292.5362548828125,297.1499938964844,293.1499938964844,0.2144989818334579,-4468.79541015625,304.1170349121094,0.8525553345680237,0.2784759998321533,0.2634551227092743,292.3551330566406,297.1499938964844,293.1499938964844,0.3257076442241668,-4592.56689453125,304.0937805175781,0.959474503993988,0.3894327282905578,0.2712005376815796,292.2222900390625,297.1499938964844,293.1499938964844,0.3945921063423157,-7194.517578125,304.15435791015625,0.9990000128746032,0.5064671039581299,0.4229870736598968,292.507568359375,297.1499938964844,293.1499938964844,0.0293598026037216,-5334.1318359375,304.13238525390625,0.5269250869750977,0.0695671662688255,0.3141387403011322,290.080810546875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.0896301269531,1.0,0.3670820295810699,0.9807565808296204,0.9807565808296204,1.0,1.0,-1.8797415494918823,0.8400652408599854,1.039676308631897,0.4083644151687622,0.0,0.0,1.0,71.00285339355469,60.0,148.812744140625,-18624.232421875,604.1828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3399353027344,305.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.775390625,22320.0,0.0,0.0,0.4562045335769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814692735671997,1.4814873933792114,-1.8125543647329323e-05,0.0,0.0004629896138794,0.0,0.0,361.5216674804688,0.0,0.0,0.0,0.8237838745117188,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650375366210937,-5015.18017578125,304.1104736328125,0.9172733426094056,0.3318849205970764,0.2976805865764618,292.5587463378906,297.1499938964844,293.1499938964844,0.2161537259817123,-4493.69482421875,304.1200256347656,0.8669670820236206,0.2818365395069122,0.2665456533432007,292.382080078125,297.1499938964844,293.1499938964844,0.3284802734851837,-4620.68505859375,304.0989685058594,0.97588050365448,0.3942133486270904,0.2744916081428528,292.2125549316406,297.1499938964844,293.1499938964844,0.3746530413627624,-6891.40087890625,304.1897888183594,0.9990000128746032,0.5201213359832764,0.4066998660564422,292.532958984375,297.1499938964844,293.1499938964844,0.0317691043019294,-5533.24072265625,304.1312255859375,0.5450010299682617,0.0727171748876571,0.3279531002044678,290.16766357421875,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.53106689453125,290.179931640625,1.0,0.3649073541164398,0.9797687530517578,0.9797687530517578,1.0,1.0,-1.8884714841842647,0.8442185521125793,1.044252872467041,0.4106607139110565,0.0,0.0,1.0,67.59963989257812,78.0,199.7784576416016,-18938.7578125,599.5756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61822509765625,305.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.619140625,22320.0,0.0,0.0,0.4627626538276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080740451812744,1.5080928802490234,-1.8782398910843767e-05,0.0,0.0004696452524513,0.0,0.0,381.3507385253906,0.0,0.0,0.0,0.8237966299057007,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689427137374878,-5068.908203125,304.1170349121094,0.9325315356254578,0.3388494253158569,0.3040251135826111,292.6019592285156,297.1499938964844,293.1499938964844,0.2195331752300262,-4545.43505859375,304.1242980957031,0.8797624111175537,0.288049966096878,0.2724851667881012,292.4341735839844,297.1499938964844,293.1499938964844,0.3339931666851043,-4677.5087890625,304.1066589355469,0.98843115568161,0.4031015038490295,0.2807608544826507,292.1916198730469,297.1499938964844,293.1499938964844,0.3601308763027191,-6676.45361328125,304.1990051269531,0.9990000128746032,0.5481611490249634,0.398090124130249,292.5809020996094,297.1499938964844,293.1499938964844,0.0365651696920394,-5919.6240234375,304.1294860839844,0.5680128931999207,0.0786277651786804,0.3547364473342895,290.32098388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287658691406,1.0,0.3706347644329071,0.9777931571006776,0.9777931571006776,1.0,1.0,-1.932545781135559,0.8654370307922363,1.0671086311340332,0.4219061434268951,0.0,0.0,1.0,66.79552459716797,96.0,194.0321044921875,-19591.34375,629.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476745605469,306.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.4745135903358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004815709835384,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689427137374878,-5068.908203125,304.1170349121094,0.9325315356254578,0.3388494253158569,0.3040251135826111,292.6019592285156,297.1499938964844,293.1499938964844,0.2195331752300262,-4545.43505859375,304.1242980957031,0.8797624111175537,0.288049966096878,0.2724851667881012,292.4341735839844,297.1499938964844,293.1499938964844,0.3339931666851043,-4677.5087890625,304.1066589355469,0.98843115568161,0.4031015038490295,0.2807608544826507,292.1916198730469,297.1499938964844,293.1499938964844,0.3601308763027191,-6676.45361328125,304.1990051269531,0.9990000128746032,0.5481611490249634,0.398090124130249,292.5809020996094,297.1499938964844,293.1499938964844,0.0365651696920394,-5919.6240234375,304.1294860839844,0.5680128931999207,0.0786277651786804,0.3547364473342895,290.32098388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287658691406,1.0,0.3706347644329071,0.9777931571006776,0.9777931571006776,1.0,1.0,-1.932545781135559,0.8654370307922363,1.0671086311340332,0.4219061434268951,0.0,0.0,1.0,66.79552459716797,96.0,194.0321044921875,-19591.34375,629.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476745605469,306.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.4745135903358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004815709835384,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736207842826843,-5135.9638671875,304.1201477050781,0.9289311170578004,0.3451212346553802,0.3098718225955963,292.6425170898437,297.1499938964844,293.1499938964844,0.2236178964376449,-4610.30810546875,304.1260070800781,0.8771330118179321,0.2937086522579193,0.2780388593673706,292.4832763671875,297.1499938964844,293.1499938964844,0.3405266106128692,-4747.2138671875,304.110107421875,0.9861727952957152,0.4112773835659027,0.2866268754005432,292.2020263671875,297.1499938964844,293.1499938964844,0.3687694668769836,-6815.24658203125,304.16754150390625,0.9990000128746032,0.5704072117805481,0.4097991585731506,292.6258850097656,297.1499938964844,293.1499938964844,0.0412891469895839,-6298.26171875,304.12847900390625,0.5771135091781616,0.0839229151606559,0.3797698616981506,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4108581542969,1.0,0.3830405473709106,0.9758175015449524,0.9758175015449524,1.0,1.0,-1.9973911046981807,0.896676778793335,1.1007143259048462,0.4387654066085815,0.0,0.0,1.0,70.9271011352539,114.0,127.1268081665039,-20303.33203125,693.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849609375,306.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852378666400909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924547392874,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736207842826843,-5135.9638671875,304.1201477050781,0.9289311170578004,0.3451212346553802,0.3098718225955963,292.6425170898437,297.1499938964844,293.1499938964844,0.2236178964376449,-4610.30810546875,304.1260070800781,0.8771330118179321,0.2937086522579193,0.2780388593673706,292.4832763671875,297.1499938964844,293.1499938964844,0.3405266106128692,-4747.2138671875,304.110107421875,0.9861727952957152,0.4112773835659027,0.2866268754005432,292.2020263671875,297.1499938964844,293.1499938964844,0.3687694668769836,-6815.24658203125,304.16754150390625,0.9990000128746032,0.5704072117805481,0.4097991585731506,292.6258850097656,297.1499938964844,293.1499938964844,0.0412891469895839,-6298.26171875,304.12847900390625,0.5771135091781616,0.0839229151606559,0.3797698616981506,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4108581542969,1.0,0.3830405473709106,0.9758175015449524,0.9758175015449524,1.0,1.0,-1.9973911046981807,0.896676778793335,1.1007143259048462,0.4387654066085815,0.0,0.0,1.0,70.9271011352539,114.0,127.1268081665039,-20303.33203125,693.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849609375,306.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852378666400909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924547392874,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786664664745331,-5209.29052734375,304.12158203125,0.9126597046852112,0.3507541418075561,0.3152712285518646,292.680419921875,297.1499938964844,293.1499938964844,0.2280754595994949,-4681.96630859375,304.1264953613281,0.864120602607727,0.2988763749599457,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475872874259949,-4823.3671875,304.11151123046875,0.9733191132545472,0.4187904298305511,0.2921300530433655,292.2489624023437,297.1499938964844,293.1499938964844,0.3946102559566498,-7209.837890625,304.1182556152344,0.9990000128746032,0.5849824547767639,0.4364847540855407,292.6695251464844,297.1499938964844,293.1499938964844,0.0455630831420421,-6643.26904296875,304.1285400390625,0.5755914449691772,0.0883567407727241,0.4018518626689911,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4531555175781,1.0,0.4002732336521148,0.9738299250602722,0.9738299250602722,1.0,1.0,-2.075307607650757,0.9342983961105348,1.1410090923309326,0.4591157734394073,0.0,0.0,1.0,78.97473907470703,132.0,64.88339233398438,-21106.43359375,786.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959202110767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032959743402,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
