time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776693999767303,-5163.4072265625,304.16845703125,0.862269401550293,0.3713455498218536,0.3365242779254913,293.1598205566406,297.1499938964844,293.1499938964844,0.2414884716272354,-4869.267578125,304.16455078125,0.8324124813079834,0.332188606262207,0.3174509108066559,293.1242980957031,297.1499938964844,293.1499938964844,0.3876688182353973,-5225.61181640625,304.1662902832031,0.947770357131958,0.4853884577751159,0.340636670589447,292.9754638671875,297.1499938964844,293.1499938964844,0.4871079623699188,-8447.8408203125,304.1914367675781,0.9990000128746032,0.666408360004425,0.5496214032173157,293.1435852050781,297.1499938964844,293.1499938964844,0.0591911934316158,-7708.92626953125,304.15411376953125,0.5742049813270569,0.1084141656756401,0.502995491027832,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796421825885772,0.9050118327140808,0.9050118327140808,1.0,1.0,-2.4576101303100586,1.1163395643234253,1.3412705659866333,0.5550593733787537,0.0,0.0,0.8560578227043152,119.94572448730467,147.0,37.31575775146485,-26753.37109375,1345.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.296875,36000.0,0.0,0.0,0.6346718072891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121351957321167,1.7121613025665283,-2.6171477657044303e-05,0.0,0.0006441112491302,0.0,0.0,588.5016479492188,0.0,0.0,0.0,0.9486086368560792,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772566974163055,-5160.2138671875,304.1629943847656,0.8479294776916504,0.3689412772655487,0.334703266620636,293.1687927246094,297.1499938964844,293.1499938964844,0.24127858877182,-4868.46435546875,304.1600341796875,0.8192735910415649,0.3301169872283935,0.3158521950244903,293.1329345703125,297.1499938964844,293.1499938964844,0.388910710811615,-5242.03759765625,304.1587829589844,0.9306899905204772,0.4842914938926697,0.3401229679584503,293.008544921875,297.1499938964844,293.1499938964844,0.5142739415168762,-8851.0908203125,304.1322631835937,0.9990000128746032,0.6641952991485596,0.5755194425582886,293.1495056152344,297.1499938964844,293.1499938964844,0.0591201893985271,-7707.6337890625,304.1528625488281,0.5622750520706177,0.107384443283081,0.5003297924995422,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888345599174499,0.9033086895942688,0.9033086895942688,1.0,1.0,-2.4807865619659424,1.1275073289871216,1.3532792329788208,0.5608872175216675,0.0,0.0,0.8250041604042053,128.47410583496094,150.0,-60.36256790161133,-26651.12109375,1410.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.54296875,36000.0,0.0,0.0,0.6309641599655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213377714157104,1.6213620901107788,-2.432271503494121e-05,0.0,0.0006403484148904,0.0,0.0,512.2940673828125,0.0,0.0,0.0,0.9064143896102904,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772566974163055,-5160.2138671875,304.1629943847656,0.8479294776916504,0.3689412772655487,0.334703266620636,293.1687927246094,297.1499938964844,293.1499938964844,0.24127858877182,-4868.46435546875,304.1600341796875,0.8192735910415649,0.3301169872283935,0.3158521950244903,293.1329345703125,297.1499938964844,293.1499938964844,0.388910710811615,-5242.03759765625,304.1587829589844,0.9306899905204772,0.4842914938926697,0.3401229679584503,293.008544921875,297.1499938964844,293.1499938964844,0.5142739415168762,-8851.0908203125,304.1322631835937,0.9990000128746032,0.6641952991485596,0.5755194425582886,293.1495056152344,297.1499938964844,293.1499938964844,0.0591201893985271,-7707.6337890625,304.1528625488281,0.5622750520706177,0.107384443283081,0.5003297924995422,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888345599174499,0.9033086895942688,0.9033086895942688,1.0,1.0,-2.4807865619659424,1.1275073289871216,1.3532792329788208,0.5608872175216675,0.0,0.0,0.8250041604042053,128.47410583496094,150.0,-60.36256790161133,-26651.12109375,1410.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.54296875,36000.0,0.0,0.0,0.6309641599655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213377714157104,1.6213620901107788,-2.432271503494121e-05,0.0,0.0006403484148904,0.0,0.0,512.2940673828125,0.0,0.0,0.0,0.9064143896102904,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772151827812195,-5160.9921875,304.16070556640625,0.8417616486549377,0.367702454328537,0.333737313747406,293.173095703125,297.1499938964844,293.1499938964844,0.2412992715835571,-4870.06689453125,304.158203125,0.8133634924888611,0.3290378451347351,0.3149862587451935,293.1369323730469,297.1499938964844,293.1499938964844,0.3898157179355621,-5253.1220703125,304.1555480957031,0.9231444001197816,0.4837179481983185,0.3398322463035583,293.0356140136719,297.1499938964844,293.1499938964844,0.5277198553085327,-9044.7470703125,304.1112060546875,0.9990000128746032,0.6606764197349548,0.5871721506118774,293.15283203125,297.1499938964844,293.1499938964844,0.0590032115578651,-7700.35546875,304.1525573730469,0.5566743612289429,0.1067349314689636,0.4982610046863556,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924480617046356,0.9024571776390076,0.9024571776390076,1.0,1.0,-2.4897618293762207,1.1317834854125977,1.3579784631729126,0.5632694959640503,0.0,0.0,0.8144550323486328,132.39137268066406,150.0,-83.1255874633789,-26602.10546875,1438.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067077636719,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.32421875,35280.0,0.0,0.0,0.6273202300071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851850509643557,1.5852086544036863,-2.3586828319821507e-05,0.0,0.0006366502493619,0.0,0.0,483.62109375,0.0,0.0,0.0,0.8796980381011963,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773150205612182,-5163.9072265625,304.1585998535156,0.8363966941833496,0.3664374053478241,0.3327415287494659,293.17724609375,297.1499938964844,293.1499938964844,0.2414343655109405,-4873.578125,304.1564636230469,0.8079944252967834,0.3279289007186889,0.3140856027603149,293.1408386230469,297.1499938964844,293.1499938964844,0.390949010848999,-5266.62451171875,304.1524963378906,0.9166569113731384,0.4831215143203735,0.3395217657089233,293.06500244140625,297.1499938964844,293.1499938964844,0.5404942035675049,-9225.8310546875,304.0950927734375,0.9990000128746032,0.6563584208488464,0.5974441766738892,293.1562805175781,297.1499938964844,293.1499938964844,0.0588568858802318,-7690.9521484375,304.1523742675781,0.5515487194061279,0.1060207709670066,0.4958118498325348,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956493079662323,0.9013063311576844,0.9013063311576844,1.0,1.0,-2.496511936187744,1.134973645210266,1.361538290977478,0.5649688839912415,0.0,0.0,0.8076151013374329,135.8643798828125,153.0,-104.68367767333984,-26496.869140625,1461.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891967773437,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248984932899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544127345085144,1.5441499948501587,-2.2636728317593224e-05,0.0,0.0006341925472952,0.0,0.0,450.5891723632813,0.0,0.0,0.0,0.869422435760498,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764540612697601,-5152.4970703125,304.1572265625,0.8267614245414734,0.3638035356998443,0.3306464552879333,293.1853332519531,297.1499938964844,293.1499938964844,0.2407523989677429,-4863.8623046875,304.1554870605469,0.7978417277336121,0.3255980312824249,0.3121657967567444,293.1483764648437,297.1499938964844,293.1499938964844,0.3918190598487854,-5277.0595703125,304.1502990722656,0.9055114984512328,0.4818205833435058,0.338822066783905,293.1258544921875,297.1499938964844,293.1499938964844,0.5615502595901489,-9515.4501953125,304.0789794921875,0.9990000128746032,0.6461760401725769,0.6143286824226379,293.1630249023437,297.1499938964844,293.1499938964844,0.0581794306635856,-7636.35107421875,304.1527099609375,0.5419539213180542,0.1044947654008865,0.4902103245258331,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.500909149646759,0.8990047574043274,0.8990047574043274,1.0,1.0,-2.504462242126465,1.1386260986328125,1.365836262702942,0.5670075416564941,0.0,0.0,0.7959436774253845,142.2138671875,156.0,-78.88703918457031,-26406.29296875,1499.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199427843093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021662712097168,1.502187967300415,-2.1783380361739543e-05,0.0,0.000629163114354,0.0,0.0,419.7492980957031,0.0,0.0,0.0,0.8498077392578125,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764540612697601,-5152.4970703125,304.1572265625,0.8267614245414734,0.3638035356998443,0.3306464552879333,293.1853332519531,297.1499938964844,293.1499938964844,0.2407523989677429,-4863.8623046875,304.1554870605469,0.7978417277336121,0.3255980312824249,0.3121657967567444,293.1483764648437,297.1499938964844,293.1499938964844,0.3918190598487854,-5277.0595703125,304.1502990722656,0.9055114984512328,0.4818205833435058,0.338822066783905,293.1258544921875,297.1499938964844,293.1499938964844,0.5615502595901489,-9515.4501953125,304.0789794921875,0.9990000128746032,0.6461760401725769,0.6143286824226379,293.1630249023437,297.1499938964844,293.1499938964844,0.0581794306635856,-7636.35107421875,304.1527099609375,0.5419539213180542,0.1044947654008865,0.4902103245258331,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.500909149646759,0.8990047574043274,0.8990047574043274,1.0,1.0,-2.504462242126465,1.1386260986328125,1.365836262702942,0.5670075416564941,0.0,0.0,0.7959436774253845,142.2138671875,156.0,-78.88703918457031,-26406.29296875,1499.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199427843093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021662712097168,1.502187967300415,-2.1783380361739543e-05,0.0,0.000629163114354,0.0,0.0,419.7492980957031,0.0,0.0,0.0,0.8498077392578125,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743779420852661,-5121.546875,304.1583251953125,0.814799427986145,0.3610617518424988,0.3285540640354156,293.1929626464844,297.1499938964844,293.1499938964844,0.2390014380216598,-4835.48828125,304.1566467285156,0.7852716445922852,0.3231572806835174,0.3102437853813171,293.1556396484375,297.1499938964844,293.1499938964844,0.3909918069839477,-5267.83544921875,304.1516418457031,0.8924282789230347,0.4803918600082397,0.3381138443946838,293.16552734375,297.1499938964844,293.1499938964844,0.556623637676239,-9429.3232421875,304.110595703125,0.986050546169281,0.638674795627594,0.6071374416351318,293.16851806640625,297.1499938964844,293.1499938964844,0.0572957620024681,-7561.0400390625,304.1532897949219,0.5308725833892822,0.1030531972646713,0.4852395355701446,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036982297897339,0.8967031240463257,0.8967031240463257,1.0,1.0,-2.484145402908325,1.128535509109497,1.355609893798828,0.5616302490234375,0.0,0.0,0.7814879417419434,150.0377197265625,159.0,-22.150983810424805,-26136.87890625,1505.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.390625,34200.0,0.0,0.0,0.6146425008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463664174079895,1.4636852741241455,-2.1091393136885017e-05,0.0,0.0006237840279936,0.0,0.0,393.7379760742188,0.0,0.0,0.0,0.8168862462043762,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743779420852661,-5121.546875,304.1583251953125,0.814799427986145,0.3610617518424988,0.3285540640354156,293.1929626464844,297.1499938964844,293.1499938964844,0.2390014380216598,-4835.48828125,304.1566467285156,0.7852716445922852,0.3231572806835174,0.3102437853813171,293.1556396484375,297.1499938964844,293.1499938964844,0.3909918069839477,-5267.83544921875,304.1516418457031,0.8924282789230347,0.4803918600082397,0.3381138443946838,293.16552734375,297.1499938964844,293.1499938964844,0.556623637676239,-9429.3232421875,304.110595703125,0.986050546169281,0.638674795627594,0.6071374416351318,293.16851806640625,297.1499938964844,293.1499938964844,0.0572957620024681,-7561.0400390625,304.1532897949219,0.5308725833892822,0.1030531972646713,0.4852395355701446,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036982297897339,0.8967031240463257,0.8967031240463257,1.0,1.0,-2.484145402908325,1.128535509109497,1.355609893798828,0.5616302490234375,0.0,0.0,0.7814879417419434,150.0377197265625,159.0,-22.150983810424805,-26136.87890625,1505.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.390625,34200.0,0.0,0.0,0.6146425008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463664174079895,1.4636852741241455,-2.1091393136885017e-05,0.0,0.0006237840279936,0.0,0.0,393.7379760742188,0.0,0.0,0.0,0.8168862462043762,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722941637039184,-5090.72119140625,304.1591186523437,0.8056389689445496,0.3581384718418121,0.326203852891922,293.2007751464844,297.1499938964844,293.1499938964844,0.2371901422739029,-4806.37255859375,304.1575012207031,0.7761261463165283,0.3204882144927978,0.3080212771892547,293.1630554199219,297.1499938964844,293.1499938964844,0.3902122676372528,-5259.392578125,304.15252685546875,0.8833308815956116,0.4787473380565643,0.3371841609477997,293.184326171875,297.1499938964844,293.1499938964844,0.5541933178901672,-9385.958984375,304.127685546875,0.9761960506439208,0.6344460844993591,0.6028955578804016,293.1732788085937,297.1499938964844,293.1499938964844,0.056407805532217,-7486.40576171875,304.1536865234375,0.5227906703948975,0.1016139462590217,0.4799157381057739,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052953362464905,0.894604504108429,0.894604504108429,1.0,1.0,-2.4660403728485107,1.1195648908615112,1.3464754819869995,0.5567236542701721,0.0,0.0,0.7697606682777405,155.59347534179688,162.0,-11.66675090789795,-25804.841796875,1505.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083416938781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061274528503418,1.4061472415924072,-1.9851078832289204e-05,0.0,0.0006173895089887,0.0,0.0,354.0165100097656,0.0,0.0,0.0,0.8032220602035522,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722941637039184,-5090.72119140625,304.1591186523437,0.8056389689445496,0.3581384718418121,0.326203852891922,293.2007751464844,297.1499938964844,293.1499938964844,0.2371901422739029,-4806.37255859375,304.1575012207031,0.7761261463165283,0.3204882144927978,0.3080212771892547,293.1630554199219,297.1499938964844,293.1499938964844,0.3902122676372528,-5259.392578125,304.15252685546875,0.8833308815956116,0.4787473380565643,0.3371841609477997,293.184326171875,297.1499938964844,293.1499938964844,0.5541933178901672,-9385.958984375,304.127685546875,0.9761960506439208,0.6344460844993591,0.6028955578804016,293.1732788085937,297.1499938964844,293.1499938964844,0.056407805532217,-7486.40576171875,304.1536865234375,0.5227906703948975,0.1016139462590217,0.4799157381057739,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052953362464905,0.894604504108429,0.894604504108429,1.0,1.0,-2.4660403728485107,1.1195648908615112,1.3464754819869995,0.5567236542701721,0.0,0.0,0.7697606682777405,155.59347534179688,162.0,-11.66675090789795,-25804.841796875,1505.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083416938781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061274528503418,1.4061472415924072,-1.9851078832289204e-05,0.0,0.0006173895089887,0.0,0.0,354.0165100097656,0.0,0.0,0.0,0.8032220602035522,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695206105709076,-5049.0263671875,304.1606750488281,0.7977907657623291,0.355125218629837,0.3237181603908539,293.20831298828125,297.1499938964844,293.1499938964844,0.2347105890512466,-4765.849609375,304.1591186523437,0.7686156630516052,0.3176702857017517,0.3055988550186157,293.170166015625,297.1499938964844,293.1499938964844,0.3884571492671966,-5240.00244140625,304.1545715332031,0.8761239647865295,0.4769723117351532,0.3361214399337768,293.1960144042969,297.1499938964844,293.1499938964844,0.5514169931411743,-9341.419921875,304.1395874023437,0.9681541323661804,0.6311984062194824,0.5999014973640442,293.1773986816406,297.1499938964844,293.1499938964844,0.0553505010902881,-7396.2705078125,304.1542053222656,0.5162047147750854,0.1001902818679809,0.4744488000869751,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062364339828491,0.8925058841705322,0.8925058841705322,1.0,1.0,-2.448701858520508,1.1109617948532104,1.3377400636672974,0.5520396828651428,0.0,0.0,0.7545546293258667,160.00241088867188,165.0,4.030909538269043,-25532.595703125,1501.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4765625,34200.0,0.0,0.0,0.6014562845230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614816665649414,1.3615007400512695,-1.9102079022559337e-05,0.0,0.000610401679296,0.0,0.0,327.4211730957031,0.0,0.0,0.0,0.7828730940818787,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695206105709076,-5049.0263671875,304.1606750488281,0.7977907657623291,0.355125218629837,0.3237181603908539,293.20831298828125,297.1499938964844,293.1499938964844,0.2347105890512466,-4765.849609375,304.1591186523437,0.7686156630516052,0.3176702857017517,0.3055988550186157,293.170166015625,297.1499938964844,293.1499938964844,0.3884571492671966,-5240.00244140625,304.1545715332031,0.8761239647865295,0.4769723117351532,0.3361214399337768,293.1960144042969,297.1499938964844,293.1499938964844,0.5514169931411743,-9341.419921875,304.1395874023437,0.9681541323661804,0.6311984062194824,0.5999014973640442,293.1773986816406,297.1499938964844,293.1499938964844,0.0553505010902881,-7396.2705078125,304.1542053222656,0.5162047147750854,0.1001902818679809,0.4744488000869751,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062364339828491,0.8925058841705322,0.8925058841705322,1.0,1.0,-2.448701858520508,1.1109617948532104,1.3377400636672974,0.5520396828651428,0.0,0.0,0.7545546293258667,160.00241088867188,165.0,4.030909538269043,-25532.595703125,1501.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4765625,34200.0,0.0,0.0,0.6014562845230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614816665649414,1.3615007400512695,-1.9102079022559337e-05,0.0,0.000610401679296,0.0,0.0,327.4211730957031,0.0,0.0,0.0,0.7828730940818787,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681399583816528,-5028.33642578125,304.1612548828125,0.79421067237854,0.3535934090614319,0.3224417865276336,293.2119445800781,297.1499938964844,293.1499938964844,0.2334547042846679,-4745.3837890625,304.1597595214844,0.7652066946029663,0.3162156641483307,0.3043326139450073,293.173583984375,297.1499938964844,293.1499938964844,0.3875816464424133,-5230.4375,304.15533447265625,0.8729200959205627,0.4760482609272003,0.3355551958084106,293.20068359375,297.1499938964844,293.1499938964844,0.5501342415809631,-9321.7021484375,304.1437683105469,0.9644725918769836,0.6296996474266052,0.5985602736473083,293.1792297363281,297.1499938964844,293.1499938964844,0.0548247881233692,-7351.74365234375,304.1544189453125,0.5132414102554321,0.099479354918003,0.4716798365116119,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065510869026184,0.8914565443992615,0.8914565443992615,1.0,1.0,-2.4400291442871094,1.1066571474075315,1.333371877670288,0.549701988697052,0.0,0.0,0.7468557357788086,161.96372985839844,165.0,5.186763286590576,-25386.314453125,1498.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.05078125,33120.0,0.0,0.0,0.5977960228919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338272213935852,1.3382909297943115,-1.872328903118614e-05,0.0,0.0006066869827918,0.0,0.0,314.1981811523437,0.0,0.0,0.0,0.7574043273925781,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672399878501892,-5015.419921875,304.16082763671875,0.7907863855361938,0.3520503640174866,0.3211486637592315,293.2154846191406,297.1499938964844,293.1499938964844,0.2326048016548156,-4732.078125,304.1595153808594,0.761954665184021,0.3147356808185577,0.3030363023281097,293.1768493652344,297.1499938964844,293.1499938964844,0.3873914778232574,-5228.81982421875,304.1546936035156,0.8698974847793579,0.4751091301441192,0.3349720537662506,293.204833984375,297.1499938964844,293.1499938964844,0.5498176217079163,-9316.4716796875,304.1454772949219,0.9609254002571106,0.6282418370246887,0.5972620844841003,293.18096923828125,297.1499938964844,293.1499938964844,0.0544210597872734,-7319.01953125,304.1543273925781,0.5104309320449829,0.0987672135233879,0.4688886106014251,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067936778068542,0.8905379772186279,0.8905379772186279,1.0,1.0,-2.431304693222046,1.1023370027542114,1.328967809677124,0.5473636388778687,0.0,0.0,0.7424263954162598,163.8195343017578,168.0,-20.269615173339844,-25160.021484375,1494.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240295410156,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.76171875,33120.0,0.0,0.0,0.593843400478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007034063339231,1.300721287727356,-1.7904754713526927e-05,0.0,0.0006026755436323,0.0,0.0,291.04229736328125,0.0,0.0,0.0,0.7533288598060608,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643600404262543,-4972.1220703125,304.1620178222656,0.784277081489563,0.348913311958313,0.3185164332389831,293.2223205566406,297.1499938964844,293.1499938964844,0.2299240827560424,-4688.259765625,304.1607971191406,0.7557921409606934,0.3116925060749054,0.3003600537776947,293.1830749511719,297.1499938964844,293.1499938964844,0.3854705393314361,-5207.80419921875,304.1563415527344,0.8642476201057434,0.4731636941432953,0.3337611556053161,293.2122497558594,297.1499938964844,293.1499938964844,0.5470708608627319,-9276.166015625,304.1515197753906,0.9540870785713196,0.6253473162651062,0.5947171449661255,293.1841735839844,297.1499938964844,293.1499938964844,0.0533319823443889,-7227.10888671875,304.1546936035156,0.5051476955413818,0.0973337963223457,0.463234007358551,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.24932861328125,1.0,0.5071191787719727,0.8887007832527161,0.8887007832527161,1.0,1.0,-2.4136223793029785,1.0935823917388916,1.3200401067733765,0.5426375269889832,0.0,0.0,0.7288989424705505,167.31387329101562,171.0,0.8565693497657776,-24894.974609375,1486.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.96484375,33120.0,0.0,0.0,0.5856121182441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609087228775024,1.2609258890151978,-1.7248690710403025e-05,0.0,0.0005943218711763,0.0,0.0,269.9699401855469,0.0,0.0,0.0,0.7350711822509766,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643600404262543,-4972.1220703125,304.1620178222656,0.784277081489563,0.348913311958313,0.3185164332389831,293.2223205566406,297.1499938964844,293.1499938964844,0.2299240827560424,-4688.259765625,304.1607971191406,0.7557921409606934,0.3116925060749054,0.3003600537776947,293.1830749511719,297.1499938964844,293.1499938964844,0.3854705393314361,-5207.80419921875,304.1563415527344,0.8642476201057434,0.4731636941432953,0.3337611556053161,293.2122497558594,297.1499938964844,293.1499938964844,0.5470708608627319,-9276.166015625,304.1515197753906,0.9540870785713196,0.6253473162651062,0.5947171449661255,293.1841735839844,297.1499938964844,293.1499938964844,0.0533319823443889,-7227.10888671875,304.1546936035156,0.5051476955413818,0.0973337963223457,0.463234007358551,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.24932861328125,1.0,0.5071191787719727,0.8887007832527161,0.8887007832527161,1.0,1.0,-2.4136223793029785,1.0935823917388916,1.3200401067733765,0.5426375269889832,0.0,0.0,0.7288989424705505,167.31387329101562,171.0,0.8565693497657776,-24894.974609375,1486.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.96484375,33120.0,0.0,0.0,0.5856121182441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609087228775024,1.2609258890151978,-1.7248690710403025e-05,0.0,0.0005943218711763,0.0,0.0,269.9699401855469,0.0,0.0,0.0,0.7350711822509766,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615226805210113,-4929.60302734375,304.1627197265625,0.778065025806427,0.3457072675228119,0.3158137500286102,293.2288513183594,297.1499938964844,293.1499938964844,0.2272377908229828,-4644.4697265625,304.16168212890625,0.7499309182167053,0.3085381984710693,0.2975709736347198,293.1889953613281,297.1499938964844,293.1499938964844,0.3835956156253814,-5187.53662109375,304.1573486328125,0.8589390516281128,0.4711226522922516,0.3324770927429199,293.21893310546875,297.1499938964844,293.1499938964844,0.544356644153595,-9237.6650390625,304.1554870605469,0.9474086761474608,0.6224149465560913,0.5921394228935242,293.18707275390625,297.1499938964844,293.1499938964844,0.0522499829530715,-7136.55517578125,304.1549377441406,0.5001707077026367,0.0958832576870918,0.4574774801731109,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072914958000183,0.8868635892868042,0.8868635892868042,1.0,1.0,-2.39547061920166,1.084597110748291,1.3108733892440796,0.5378015041351318,0.0,0.0,0.7153139710426331,170.63531494140625,174.0,1.1432874202728271,-24585.96875,1477.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5546875,32040.0,0.0,0.0,0.5770127773284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186932563781738,1.2187098264694214,-1.6609777958365157e-05,0.0,0.0005855946219526,0.0,0.0,249.2389068603516,0.0,0.0,0.0,0.7014004588127136,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615226805210113,-4929.60302734375,304.1627197265625,0.778065025806427,0.3457072675228119,0.3158137500286102,293.2288513183594,297.1499938964844,293.1499938964844,0.2272377908229828,-4644.4697265625,304.16168212890625,0.7499309182167053,0.3085381984710693,0.2975709736347198,293.1889953613281,297.1499938964844,293.1499938964844,0.3835956156253814,-5187.53662109375,304.1573486328125,0.8589390516281128,0.4711226522922516,0.3324770927429199,293.21893310546875,297.1499938964844,293.1499938964844,0.544356644153595,-9237.6650390625,304.1554870605469,0.9474086761474608,0.6224149465560913,0.5921394228935242,293.18707275390625,297.1499938964844,293.1499938964844,0.0522499829530715,-7136.55517578125,304.1549377441406,0.5001707077026367,0.0958832576870918,0.4574774801731109,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072914958000183,0.8868635892868042,0.8868635892868042,1.0,1.0,-2.39547061920166,1.084597110748291,1.3108733892440796,0.5378015041351318,0.0,0.0,0.7153139710426331,170.63531494140625,174.0,1.1432874202728271,-24585.96875,1477.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5546875,32040.0,0.0,0.0,0.5770127773284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186932563781738,1.2187098264694214,-1.6609777958365157e-05,0.0,0.0005855946219526,0.0,0.0,249.2389068603516,0.0,0.0,0.0,0.7014004588127136,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591162919998169,-4894.02001953125,304.16259765625,0.7720910310745239,0.3424513936042785,0.3130596876144409,293.23504638671875,297.1499938964844,293.1499938964844,0.2248783558607101,-4606.45703125,304.16180419921875,0.7442938685417175,0.3052856624126434,0.2946829199790954,293.19451904296875,297.1499938964844,293.1499938964844,0.3823430240154266,-5174.470703125,304.1571350097656,0.853892982006073,0.4690139591693878,0.3311396539211273,293.2248840332031,297.1499938964844,293.1499938964844,0.5424917340278625,-9212.072265625,304.1569519042969,0.9408499002456664,0.6194579005241394,0.5895325541496277,293.1896667480469,297.1499938964844,293.1499938964844,0.0512663461267948,-7055.90771484375,304.15496826171875,0.495395302772522,0.0944135040044784,0.4516175985336303,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073617696762085,0.8850840330123901,0.8850840330123901,1.0,1.0,-2.376914978027344,1.0754183530807495,1.3014966249465942,0.5328777432441711,0.0,0.0,0.7066671848297119,173.84864807128906,177.0,-8.361879348754883,-24225.712890625,1466.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.6484375,32040.0,0.0,0.0,0.56778484582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170140266418457,1.1701558828353882,-1.564812373544555e-05,0.0,0.0005762294749729,0.0,0.0,224.1787109375,0.0,0.0,0.0,0.6921911239624023,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591162919998169,-4894.02001953125,304.16259765625,0.7720910310745239,0.3424513936042785,0.3130596876144409,293.23504638671875,297.1499938964844,293.1499938964844,0.2248783558607101,-4606.45703125,304.16180419921875,0.7442938685417175,0.3052856624126434,0.2946829199790954,293.19451904296875,297.1499938964844,293.1499938964844,0.3823430240154266,-5174.470703125,304.1571350097656,0.853892982006073,0.4690139591693878,0.3311396539211273,293.2248840332031,297.1499938964844,293.1499938964844,0.5424917340278625,-9212.072265625,304.1569519042969,0.9408499002456664,0.6194579005241394,0.5895325541496277,293.1896667480469,297.1499938964844,293.1499938964844,0.0512663461267948,-7055.90771484375,304.15496826171875,0.495395302772522,0.0944135040044784,0.4516175985336303,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073617696762085,0.8850840330123901,0.8850840330123901,1.0,1.0,-2.376914978027344,1.0754183530807495,1.3014966249465942,0.5328777432441711,0.0,0.0,0.7066671848297119,173.84864807128906,177.0,-8.361879348754883,-24225.712890625,1466.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.6484375,32040.0,0.0,0.0,0.56778484582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170140266418457,1.1701558828353882,-1.564812373544555e-05,0.0,0.0005762294749729,0.0,0.0,224.1787109375,0.0,0.0,0.0,0.6921911239624023,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561415433883667,-4849.22705078125,304.163330078125,0.7662933468818665,0.3391298949718475,0.310247927904129,293.240966796875,297.1499938964844,293.1499938964844,0.2219824790954589,-4559.01611328125,304.1626892089844,0.7388059496879578,0.3019281327724457,0.2916953265666961,293.1998291015625,297.1499938964844,293.1499938964844,0.3802528083324432,-5151.841796875,304.158203125,0.8490278124809265,0.4668105840682983,0.3297397196292877,293.2304992675781,297.1499938964844,293.1499938964844,0.5394579768180847,-9170.1318359375,304.1596374511719,0.93436199426651,0.6164215207099915,0.5868616700172424,293.19207763671875,297.1499938964844,293.1499938964844,0.0501285791397094,-6961.2978515625,304.1551818847656,0.4907159805297851,0.0929229632019996,0.4456561505794525,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073574781417847,0.8833044767379761,0.8833044767379761,1.0,1.0,-2.3578970432281494,1.0660125017166138,1.291884422302246,0.5278496742248535,0.0,0.0,0.6951147317886353,177.0052490234375,165.0,-1.5889289379119873,-23914.025390625,1455.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.7734375,32040.0,0.0,0.0,0.5584529638290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346967220306396,1.134711980819702,-1.5147332305787131e-05,0.0,0.000566758797504,0.0,0.0,208.8700256347656,0.0,0.0,0.0,0.6767312288284302,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561415433883667,-4849.22705078125,304.163330078125,0.7662933468818665,0.3391298949718475,0.310247927904129,293.240966796875,297.1499938964844,293.1499938964844,0.2219824790954589,-4559.01611328125,304.1626892089844,0.7388059496879578,0.3019281327724457,0.2916953265666961,293.1998291015625,297.1499938964844,293.1499938964844,0.3802528083324432,-5151.841796875,304.158203125,0.8490278124809265,0.4668105840682983,0.3297397196292877,293.2304992675781,297.1499938964844,293.1499938964844,0.5394579768180847,-9170.1318359375,304.1596374511719,0.93436199426651,0.6164215207099915,0.5868616700172424,293.19207763671875,297.1499938964844,293.1499938964844,0.0501285791397094,-6961.2978515625,304.1551818847656,0.4907159805297851,0.0929229632019996,0.4456561505794525,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073574781417847,0.8833044767379761,0.8833044767379761,1.0,1.0,-2.3578970432281494,1.0660125017166138,1.291884422302246,0.5278496742248535,0.0,0.0,0.6951147317886353,177.0052490234375,165.0,-1.5889289379119873,-23914.025390625,1455.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.7734375,32040.0,0.0,0.0,0.5584529638290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346967220306396,1.134711980819702,-1.5147332305787131e-05,0.0,0.000566758797504,0.0,0.0,208.8700256347656,0.0,0.0,0.0,0.6767312288284302,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545859217643738,-4825.767578125,304.16375732421875,0.765426516532898,0.3374631702899933,0.3087416887283325,293.2437744140625,297.1499938964844,293.1499938964844,0.2204499393701553,-4533.86767578125,304.16314697265625,0.7378687858581543,0.3002234101295471,0.2900795042514801,293.20233154296875,297.1499938964844,293.1499938964844,0.3791313171386719,-5139.70751953125,304.15875244140625,0.8487783670425415,0.4656903147697449,0.3289537727832794,293.2331237792969,297.1499938964844,293.1499938964844,0.5378609299659729,-9148.2021484375,304.1607971191406,0.9340010285377502,0.6148892045021057,0.5854145884513855,293.193115234375,297.1499938964844,293.1499938964844,0.049483448266983,-6907.8486328125,304.1554260253906,0.4896247088909149,0.0921815708279609,0.4422320425510406,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053757429122925,0.882414698600769,0.882414698600769,1.0,1.0,-2.347352743148804,1.060801386833191,1.2865512371063232,0.5250915288925171,0.0,0.0,0.6895032525062561,176.27236938476562,165.0,-0.4504473209381103,-23747.560546875,1439.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.21875,30960.0,0.0,0.0,0.5537461638450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117658257484436,1.11767315864563,-1.4911902326275596e-05,0.0,0.0005619819858111,0.0,0.0,201.7902984619141,0.0,0.0,0.0,0.6543640494346619,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534889280796051,-4809.81982421875,304.1632385253906,0.765727698802948,0.3358148038387298,0.3071957528591156,293.2464294433594,297.1499938964844,293.1499938964844,0.2192958146333694,-4515.49365234375,304.1628723144531,0.7379635572433472,0.2985174059867859,0.2884056866168976,293.2046203613281,297.1499938964844,293.1499938964844,0.3786901533603668,-5135.4970703125,304.157958984375,0.8497869372367859,0.4645789265632629,0.3281299471855163,293.2355041503906,297.1499938964844,293.1499938964844,0.5372145175933838,-9140.2275390625,304.1600036621094,0.9353188276290894,0.6133691668510437,0.5839181542396545,293.19403076171875,297.1499938964844,293.1499938964844,0.0489287041127681,-6863.4541015625,304.15545654296875,0.4892748296260834,0.0914576575160026,0.4386208653450012,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026285648345947,0.8815709352493286,0.8815709352493286,1.0,1.0,-2.336360216140747,1.0553791522979736,1.280980944633484,0.5222113132476807,0.0,0.0,0.6874666213989258,174.2098846435547,153.0,-27.459800720214844,-23495.427734375,1417.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.888671875,30960.0,0.0,0.0,0.5488428473472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088440179824829,1.0884544849395752,-1.429810254194308e-05,0.0,0.0005570057546719,0.0,0.0,187.9104461669922,0.0,0.0,0.0,0.6541604995727539,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500512301921844,-4757.54541015625,304.16455078125,0.7686732411384583,0.3325488865375519,0.3040496110916137,293.2512512207031,297.1499938964844,293.1499938964844,0.2158608734607696,-4458.671875,304.164306640625,0.7402051687240601,0.2950941920280456,0.284954309463501,293.208740234375,297.1499938964844,293.1499938964844,0.375969260931015,-5105.74853515625,304.1598205566406,0.8543539643287659,0.4623591005802154,0.3264217674732208,293.23980712890625,297.1499938964844,293.1499938964844,0.5333991646766663,-9087.5771484375,304.1629943847656,0.9412682056427002,0.6103269457817078,0.5808461308479309,293.1954040527344,297.1499938964844,293.1499938964844,0.0474668927490711,-6742.36572265625,304.15606689453125,0.4900915920734405,0.0900633409619331,0.4311790764331817,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953808486461639,0.879883348941803,0.879883348941803,1.0,1.0,-2.313753843307495,1.0442324876785278,1.2695213556289673,0.5163041949272156,0.0,0.0,0.6775423288345337,167.62095642089844,141.0,0.498060017824173,-23194.80859375,1364.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390802025794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620142221450806,1.062028169631958,-1.3921164281782694e-05,0.0,0.0005470978794619,0.0,0.0,177.527099609375,0.0,0.0,0.0,0.6422993540763855,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500512301921844,-4757.54541015625,304.16455078125,0.7686732411384583,0.3325488865375519,0.3040496110916137,293.2512512207031,297.1499938964844,293.1499938964844,0.2158608734607696,-4458.671875,304.164306640625,0.7402051687240601,0.2950941920280456,0.284954309463501,293.208740234375,297.1499938964844,293.1499938964844,0.375969260931015,-5105.74853515625,304.1598205566406,0.8543539643287659,0.4623591005802154,0.3264217674732208,293.23980712890625,297.1499938964844,293.1499938964844,0.5333991646766663,-9087.5771484375,304.1629943847656,0.9412682056427002,0.6103269457817078,0.5808461308479309,293.1954040527344,297.1499938964844,293.1499938964844,0.0474668927490711,-6742.36572265625,304.15606689453125,0.4900915920734405,0.0900633409619331,0.4311790764331817,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953808486461639,0.879883348941803,0.879883348941803,1.0,1.0,-2.313753843307495,1.0442324876785278,1.2695213556289673,0.5163041949272156,0.0,0.0,0.6775423288345337,167.62095642089844,141.0,0.498060017824173,-23194.80859375,1364.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390802025794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620142221450806,1.062028169631958,-1.3921164281782694e-05,0.0,0.0005470978794619,0.0,0.0,177.527099609375,0.0,0.0,0.0,0.6422993540763855,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467223703861236,-4707.0791015625,304.16522216796875,0.7739882469177246,0.3293090760707855,0.3008500039577484,293.2555847167969,297.1499938964844,293.1499938964844,0.2124743461608886,-4402.7509765625,304.1651611328125,0.7445114850997925,0.2916486263275146,0.2814004719257355,293.2123718261719,297.1499938964844,293.1499938964844,0.3733771741390228,-5077.7021484375,304.1608581542969,0.8615543246269226,0.46013343334198,0.3246478140354156,293.2436828613281,297.1499938964844,293.1499938964844,0.529747486114502,-9037.896484375,304.16473388671875,0.9503332376480104,0.6072689294815063,0.5776734948158264,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191294550895,-6623.4765625,304.1564636230469,0.4924257397651672,0.0887245908379554,0.4236222505569458,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865619838237762,0.8781957626342773,0.8781957626342773,1.0,1.0,-2.290622472763061,1.0328288078308103,1.2577935457229614,0.5102832317352295,0.0,0.0,0.6677330732345581,158.94395446777344,129.0,1.6681874990463257,-22847.056640625,1302.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.36328125,29880.0,0.0,0.0,0.5293642282485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325758457183838,1.032589316368103,-1.3543179193220569e-05,0.0,0.0005372373852878,0.0,0.0,166.75527954101562,0.0,0.0,0.0,0.6148473024368286,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467223703861236,-4707.0791015625,304.16522216796875,0.7739882469177246,0.3293090760707855,0.3008500039577484,293.2555847167969,297.1499938964844,293.1499938964844,0.2124743461608886,-4402.7509765625,304.1651611328125,0.7445114850997925,0.2916486263275146,0.2814004719257355,293.2123718261719,297.1499938964844,293.1499938964844,0.3733771741390228,-5077.7021484375,304.1608581542969,0.8615543246269226,0.46013343334198,0.3246478140354156,293.2436828613281,297.1499938964844,293.1499938964844,0.529747486114502,-9037.896484375,304.16473388671875,0.9503332376480104,0.6072689294815063,0.5776734948158264,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191294550895,-6623.4765625,304.1564636230469,0.4924257397651672,0.0887245908379554,0.4236222505569458,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865619838237762,0.8781957626342773,0.8781957626342773,1.0,1.0,-2.290622472763061,1.0328288078308103,1.2577935457229614,0.5102832317352295,0.0,0.0,0.6677330732345581,158.94395446777344,129.0,1.6681874990463257,-22847.056640625,1302.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.36328125,29880.0,0.0,0.0,0.5293642282485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325758457183838,1.032589316368103,-1.3543179193220569e-05,0.0,0.0005372373852878,0.0,0.0,166.75527954101562,0.0,0.0,0.0,0.6148473024368286,4.0,0.0,1.0
