time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026362270116806,-4027.840087890625,304.164306640625,0.7463770508766174,0.2795016467571258,0.2558614015579223,293.2982482910156,297.1499938964844,293.1499938964844,0.1633025705814361,-3571.2314453125,304.1664123535156,0.7065973281860352,0.2341131716966629,0.2268190383911132,293.2436828613281,297.1499938964844,293.1499938964844,0.3387839496135711,-4704.30078125,304.1620788574219,0.8527645468711853,0.4234094321727752,0.2988828420639038,293.29705810546875,297.1499938964844,293.1499938964844,0.491550862789154,-8531.1181640625,304.1549987792969,0.946174681186676,0.5697411298751831,0.5423081517219543,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985720396041,-5242.08544921875,304.1545715332031,0.451924592256546,0.0691412463784217,0.3332300186157226,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382001161575317,0.857305645942688,0.857305645942688,1.0,1.0,-1.98904550075531,0.884207546710968,1.1048378944396973,0.4339869916439056,0.0,0.0,0.629020631313324,138.6546173095703,144.0,21.36686515808105,-18387.44140625,916.2797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088311195373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090812563896179,0.809090793132782,-9.508797120361123e-06,0.0,0.0004149115993641,0.0,0.0,88.97642517089844,0.0,0.0,0.0,0.5000159740447998,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.200133129954338,-3988.520751953125,304.1637878417969,0.7397483587265015,0.2763431966304779,0.2531775236129761,293.2990417480469,297.1499938964844,293.1499938964844,0.1602582186460495,-3518.220458984375,304.1661071777344,0.6982728242874146,0.2301984578371048,0.2232849895954132,293.2439270019531,297.1499938964844,293.1499938964844,0.3368119895458221,-4683.01513671875,304.1614990234375,0.8464492559432983,0.4209844172000885,0.2973138988018036,293.2974548339844,297.1499938964844,293.1499938964844,0.4883802235126495,-8485.90625,304.15875244140625,0.9375041723251344,0.5659310221672058,0.5388611555099487,293.2000427246094,297.1499938964844,293.1499938964844,0.0287437196820974,-5198.93115234375,304.1536865234375,0.4443856477737427,0.0680796056985855,0.3291569054126739,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390222728252411,0.856107771396637,0.856107771396637,1.0,1.0,-1.970663070678711,0.875251829624176,1.09541118144989,0.4291297793388366,0.0,0.0,0.6331471800804138,142.2834930419922,132.0,11.417882919311523,-18132.9765625,911.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.37109375,23400.0,0.0,0.0,0.4062990844249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006284236907959,0.8006376028060913,-9.1826768766623e-06,0.0,0.0004123419348616,0.0,0.0,85.28433990478516,0.0,0.0,0.0,0.5074556469917297,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.200133129954338,-3988.520751953125,304.1637878417969,0.7397483587265015,0.2763431966304779,0.2531775236129761,293.2990417480469,297.1499938964844,293.1499938964844,0.1602582186460495,-3518.220458984375,304.1661071777344,0.6982728242874146,0.2301984578371048,0.2232849895954132,293.2439270019531,297.1499938964844,293.1499938964844,0.3368119895458221,-4683.01513671875,304.1614990234375,0.8464492559432983,0.4209844172000885,0.2973138988018036,293.2974548339844,297.1499938964844,293.1499938964844,0.4883802235126495,-8485.90625,304.15875244140625,0.9375041723251344,0.5659310221672058,0.5388611555099487,293.2000427246094,297.1499938964844,293.1499938964844,0.0287437196820974,-5198.93115234375,304.1536865234375,0.4443856477737427,0.0680796056985855,0.3291569054126739,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390222728252411,0.856107771396637,0.856107771396637,1.0,1.0,-1.970663070678711,0.875251829624176,1.09541118144989,0.4291297793388366,0.0,0.0,0.6331471800804138,142.2834930419922,132.0,11.417882919311523,-18132.9765625,911.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.37109375,23400.0,0.0,0.0,0.4062990844249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006284236907959,0.8006376028060913,-9.1826768766623e-06,0.0,0.0004123419348616,0.0,0.0,85.28433990478516,0.0,0.0,0.0,0.5074556469917297,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968869864940643,-3936.38330078125,304.1645812988281,0.7387210130691528,0.2732653617858886,0.2503398060798645,293.29949951171875,297.1499938964844,293.1499938964844,0.1565749943256378,-3452.900146484375,304.1668395996094,0.6957859396934509,0.2263241857290268,0.2195536345243454,293.24395751953125,297.1499938964844,293.1499938964844,0.333636611700058,-4647.5283203125,304.16290283203125,0.8467310070991516,0.4186008274555206,0.29560387134552,293.2973022460937,297.1499938964844,293.1499938964844,0.483523428440094,-8416.763671875,304.1638488769531,0.9375717043876648,0.5622260570526123,0.5353043675422668,293.1985778808594,297.1499938964844,293.1499938964844,0.0274772774428129,-5096.54052734375,304.1543884277344,0.4424887597560882,0.0671089068055152,0.324377030134201,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576843261719,1.0,0.4347920715808868,0.8549099564552307,0.8549099564552307,1.0,1.0,-1.9507108926773071,0.8655552268028259,1.0851556062698364,0.423846572637558,0.0,0.0,0.63031405210495,140.2091827392578,120.0,24.919437408447266,-17925.9453125,887.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23446.978515625,23400.0,0.0,0.0,0.4039962291717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967076897621155,0.7967168688774109,-9.156995474768335e-06,0.0,0.0004100048099644,0.0,0.0,84.4999771118164,0.0,0.0,0.0,0.5058764219284058,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968869864940643,-3936.38330078125,304.1645812988281,0.7387210130691528,0.2732653617858886,0.2503398060798645,293.29949951171875,297.1499938964844,293.1499938964844,0.1565749943256378,-3452.900146484375,304.1668395996094,0.6957859396934509,0.2263241857290268,0.2195536345243454,293.24395751953125,297.1499938964844,293.1499938964844,0.333636611700058,-4647.5283203125,304.16290283203125,0.8467310070991516,0.4186008274555206,0.29560387134552,293.2973022460937,297.1499938964844,293.1499938964844,0.483523428440094,-8416.763671875,304.1638488769531,0.9375717043876648,0.5622260570526123,0.5353043675422668,293.1985778808594,297.1499938964844,293.1499938964844,0.0274772774428129,-5096.54052734375,304.1543884277344,0.4424887597560882,0.0671089068055152,0.324377030134201,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576843261719,1.0,0.4347920715808868,0.8549099564552307,0.8549099564552307,1.0,1.0,-1.9507108926773071,0.8655552268028259,1.0851556062698364,0.423846572637558,0.0,0.0,0.63031405210495,140.2091827392578,120.0,24.919437408447266,-17925.9453125,887.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23446.978515625,23400.0,0.0,0.0,0.4039962291717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967076897621155,0.7967168688774109,-9.156995474768335e-06,0.0,0.0004100048099644,0.0,0.0,84.4999771118164,0.0,0.0,0.0,0.5058764219284058,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952997148036956,-3910.898681640625,304.1648254394531,0.739772379398346,0.2717762291431427,0.2489047050476074,293.2995910644531,297.1499938964844,293.1499938964844,0.1547481566667556,-3420.450439453125,304.1671142578125,0.6961861252784729,0.2244168519973755,0.2176522016525268,293.2437744140625,297.1499938964844,293.1499938964844,0.3320911526679992,-4630.3251953125,304.1633605957031,0.8487234711647034,0.4174429178237915,0.2947243154048919,293.2969970703125,297.1499938964844,293.1499938964844,0.4811438322067261,-8383.2587890625,304.1656494140625,0.9400765299797058,0.5604221820831299,0.533507227897644,293.1976623535156,297.1499938964844,293.1499938964844,0.0271104872226715,-5053.74560546875,304.1542663574219,0.4431305527687073,0.0666717365384101,0.3219023048877716,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315253496170044,0.8543109893798828,0.8543109893798828,1.0,1.0,-1.940518021583557,0.860612690448761,1.079905390739441,0.4211243391036987,0.0,0.0,0.6282193064689636,137.60635375976562,120.0,26.19517707824707,-17816.033203125,869.4099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,23470.1875,22320.0,0.0,0.0,0.4028078913688659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928173542022705,0.7928264737129211,-9.124692951445468e-06,0.0,0.0004087988054379,0.0,0.0,83.67711639404297,0.0,0.0,0.0,0.4893380403518677,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941819190979004,-3893.5498046875,304.1641540527344,0.7416096329689026,0.2703195810317993,0.247471734881401,293.2995300292969,297.1499938964844,293.1499938964844,0.1532845944166183,-3394.98486328125,304.1666564941406,0.6973978877067566,0.2225295454263687,0.2157415598630905,293.2434997558594,297.1499938964844,293.1499938964844,0.3313249349594116,-4622.43798828125,304.1623229980469,0.8516573905944824,0.4163117706775665,0.2938406765460968,293.2965087890625,297.1499938964844,293.1499938964844,0.4798610210418701,-8366.2509765625,304.16510009765625,0.9437819719314576,0.5586568117141724,0.5317137241363525,293.1966552734375,297.1499938964844,293.1499938964844,0.0267535094171762,-5021.908203125,304.1541442871094,0.4445944428443908,0.0662645548582077,0.3194345235824585,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276947379112243,0.8537375926971436,0.8537375926971436,1.0,1.0,-1.9303244352340696,0.8556780815124512,1.074646234512329,0.4183897972106933,0.0,0.0,0.6296637058258057,134.3046417236328,108.0,-10.285819053649902,-17607.4375,849.6580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078674316406,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.3046875,22320.0,0.0,0.0,0.4013724029064178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750914096832275,0.7751001715660095,-8.746760613576043e-06,0.0,0.0004073419549968,0.0,0.0,78.36840057373047,0.0,0.0,0.0,0.4935973584651947,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524798393249,-3841.336669921875,304.1648254394531,0.7473534345626831,0.2674824297428131,0.2446261197328567,293.2992248535156,297.1499938964844,293.1499938964844,0.1495581269264221,-3328.26025390625,304.1673278808594,0.7018884420394897,0.2188041061162948,0.2119113355875015,293.2427062988281,297.1499938964844,293.1499938964844,0.3280779719352722,-4586.0341796875,304.1636657714844,0.860038697719574,0.4141034185886383,0.2920766472816467,293.29522705078125,297.1499938964844,293.1499938964844,0.4748637974262237,-8295.9482421875,304.1684265136719,0.9540762305259703,0.555203378200531,0.5281597971916199,293.1944274902344,297.1499938964844,293.1499938964844,0.0257953405380249,-4934.42822265625,304.15435791015625,0.4497576057910919,0.0655318647623062,0.3145965039730072,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187556505203247,0.852590799331665,0.852590799331665,1.0,1.0,-1.9101117849349976,0.8459109663963318,1.064200758934021,0.4129266142845154,0.0,0.0,0.6252394914627075,126.18302154541016,96.0,25.00776672363281,-17447.455078125,805.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.810546875,22320.0,0.0,0.0,0.3983505964279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692592740058899,0.7692679166793823,-8.665720997669268e-06,0.0,0.0004042752261739,0.0,0.0,76.9619369506836,0.0,0.0,0.0,0.4905939996242523,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524798393249,-3841.336669921875,304.1648254394531,0.7473534345626831,0.2674824297428131,0.2446261197328567,293.2992248535156,297.1499938964844,293.1499938964844,0.1495581269264221,-3328.26025390625,304.1673278808594,0.7018884420394897,0.2188041061162948,0.2119113355875015,293.2427062988281,297.1499938964844,293.1499938964844,0.3280779719352722,-4586.0341796875,304.1636657714844,0.860038697719574,0.4141034185886383,0.2920766472816467,293.29522705078125,297.1499938964844,293.1499938964844,0.4748637974262237,-8295.9482421875,304.1684265136719,0.9540762305259703,0.555203378200531,0.5281597971916199,293.1944274902344,297.1499938964844,293.1499938964844,0.0257953405380249,-4934.42822265625,304.15435791015625,0.4497576057910919,0.0655318647623062,0.3145965039730072,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187556505203247,0.852590799331665,0.852590799331665,1.0,1.0,-1.9101117849349976,0.8459109663963318,1.064200758934021,0.4129266142845154,0.0,0.0,0.6252394914627075,126.18302154541016,96.0,25.00776672363281,-17447.455078125,805.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.810546875,22320.0,0.0,0.0,0.3983505964279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692592740058899,0.7692679166793823,-8.665720997669268e-06,0.0,0.0004042752261739,0.0,0.0,76.9619369506836,0.0,0.0,0.0,0.4905939996242523,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.187895581126213,-3791.98291015625,304.1649780273437,0.7556450366973877,0.2647283375263214,0.2418071627616882,293.2987060546875,297.1499938964844,293.1499938964844,0.1459598392248153,-3263.717529296875,304.16754150390625,0.7087538242340088,0.2151297628879547,0.2080795019865036,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463306903839,-4552.2890625,304.1641540527344,0.8715258836746216,0.4119450747966766,0.290308803319931,293.29376220703125,297.1499938964844,293.1499938964844,0.4701422154903412,-8230.2939453125,304.1701354980469,0.9671453237533568,0.5518221855163574,0.5246202349662781,293.1920471191406,297.1499938964844,293.1499938964844,0.0249839387834072,-4856.49755859375,304.1542663574219,0.4577674567699432,0.0648911297321319,0.3099450767040252,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085949063301086,0.8514439463615417,0.8514439463615417,1.0,1.0,-1.8901660442352293,0.8362941741943359,1.0538718700408936,0.4074865579605102,0.0,0.0,0.6183891892433167,116.74386596679688,84.0,23.933210372924805,-17226.376953125,758.9714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.748046875,21240.0,0.0,0.0,0.3950076103210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542499899864197,0.7542585730552673,-8.534990229236428e-06,0.0,0.000400882505346,0.0,0.0,73.9399642944336,0.0,0.0,0.0,0.4697115421295166,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.187895581126213,-3791.98291015625,304.1649780273437,0.7556450366973877,0.2647283375263214,0.2418071627616882,293.2987060546875,297.1499938964844,293.1499938964844,0.1459598392248153,-3263.717529296875,304.16754150390625,0.7087538242340088,0.2151297628879547,0.2080795019865036,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463306903839,-4552.2890625,304.1641540527344,0.8715258836746216,0.4119450747966766,0.290308803319931,293.29376220703125,297.1499938964844,293.1499938964844,0.4701422154903412,-8230.2939453125,304.1701354980469,0.9671453237533568,0.5518221855163574,0.5246202349662781,293.1920471191406,297.1499938964844,293.1499938964844,0.0249839387834072,-4856.49755859375,304.1542663574219,0.4577674567699432,0.0648911297321319,0.3099450767040252,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085949063301086,0.8514439463615417,0.8514439463615417,1.0,1.0,-1.8901660442352293,0.8362941741943359,1.0538718700408936,0.4074865579605102,0.0,0.0,0.6183891892433167,116.74386596679688,84.0,23.933210372924805,-17226.376953125,758.9714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.748046875,21240.0,0.0,0.0,0.3950076103210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542499899864197,0.7542585730552673,-8.534990229236428e-06,0.0,0.000400882505346,0.0,0.0,73.9399642944336,0.0,0.0,0.0,0.4697115421295166,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860407590866089,-3762.686279296875,304.1640625,0.7641955018043518,0.2625845074653625,0.2395829558372497,293.29815673828125,297.1499938964844,293.1499938964844,0.14352847635746,-3220.603759765625,304.1669006347656,0.7156032919883728,0.2122222930192947,0.2050217688083648,293.2408447265625,297.1499938964844,293.1499938964844,0.3235969245433807,-4536.90576171875,304.16278076171875,0.8830154538154602,0.4102668762207031,0.288908451795578,293.2923278808594,297.1499938964844,293.1499938964844,0.467746376991272,-8198.388671875,304.16876220703125,0.978896975517273,0.5491929054260254,0.5218296647071838,293.1900634765625,297.1499938964844,293.1499938964844,0.0244552735239267,-4807.8779296875,304.15399169921875,0.4661749005317688,0.0644332766532898,0.3063714802265167,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.17315673828125,1.0,0.3998419046401977,0.8505895733833313,0.8505895733833313,1.0,1.0,-1.8744993209838867,0.8287602066993713,1.0457390546798706,0.4031868577003479,0.0,0.0,0.6178539991378784,108.61254119873048,84.0,-2.320575475692749,-16985.32421875,720.4423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00408935546875,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.361328125,21240.0,0.0,0.0,0.391693651676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317789793014526,0.7317870855331421,-8.092861207842361e-06,0.0,0.0003975192666985,0.0,0.0,67.91667175292969,0.0,0.0,0.0,0.4715706706047058,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854005306959152,-3752.228759765625,304.1642150878906,0.7666230201721191,0.2620549201965332,0.2390317618846893,293.29803466796875,297.1499938964844,293.1499938964844,0.1427831500768661,-3207.075927734375,304.16705322265625,0.7174749970436096,0.2114987224340438,0.204258844256401,293.2406311035156,297.1499938964844,293.1499938964844,0.3229265511035919,-4529.33544921875,304.1630859375,0.886227011680603,0.4098513126373291,0.2885613143444061,293.2919616699219,297.1499938964844,293.1499938964844,0.4667140245437622,-8183.8720703125,304.1693115234375,0.9819478392601012,0.5485420823097229,0.5211397409439087,293.1895751953125,297.1499938964844,293.1499938964844,0.0242922957986593,-4791.8310546875,304.1540222167969,0.4683558046817779,0.0643254965543747,0.3054990470409393,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.397583544254303,0.8503760099411011,0.8503760099411011,1.0,1.0,-1.8706283569335933,0.8269006013870239,1.0437277555465698,0.4021206796169281,0.0,0.0,0.6164059042930603,106.52385711669922,72.0,8.628326416015625,-16959.056640625,710.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.080078125,21240.0,0.0,0.0,0.3908374905586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301489114761353,0.7301570177078247,-8.071993761404883e-06,0.0,0.0003966503718402,0.0,0.0,67.56407165527344,0.0,0.0,0.0,0.4707228541374206,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939681053161,-3703.2841796875,304.1644592285156,0.7806805372238159,0.2594373822212219,0.2362944185733795,293.2973022460937,297.1499938964844,293.1499938964844,0.1392064392566681,-3142.198486328125,304.16729736328125,0.7279790639877319,0.2078951895236969,0.2004493772983551,293.239501953125,297.1499938964844,293.1499938964844,0.3198603391647339,-4494.98876953125,304.1637878417969,0.9044610261917114,0.4077827036380768,0.2868252098560333,293.2901916503906,297.1499938964844,293.1499938964844,0.4619370400905609,-8117.38427734375,304.1707763671875,0.9974275231361388,0.5453044176101685,0.5176959037780762,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403943806886,-4717.57958984375,304.1539306640625,0.4791587591171264,0.063821367919445,0.3012584745883941,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859325051307678,0.8493080735206604,0.8493080735206604,1.0,1.0,-1.8514444828033447,0.8176938891410828,1.0337505340576172,0.3968204259872436,0.0,0.0,0.6080170273780823,95.8570327758789,60.0,18.25156211853028,-16748.904296875,662.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.248046875,21240.0,0.0,0.0,0.3863662779331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130730152130127,0.7130809426307678,-7.928711966087576e-06,0.0,0.0003921126481145,0.0,0.0,64.41943359375,0.0,0.0,0.0,0.4639984965324402,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939681053161,-3703.2841796875,304.1644592285156,0.7806805372238159,0.2594373822212219,0.2362944185733795,293.2973022460937,297.1499938964844,293.1499938964844,0.1392064392566681,-3142.198486328125,304.16729736328125,0.7279790639877319,0.2078951895236969,0.2004493772983551,293.239501953125,297.1499938964844,293.1499938964844,0.3198603391647339,-4494.98876953125,304.1637878417969,0.9044610261917114,0.4077827036380768,0.2868252098560333,293.2901916503906,297.1499938964844,293.1499938964844,0.4619370400905609,-8117.38427734375,304.1707763671875,0.9974275231361388,0.5453044176101685,0.5176959037780762,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403943806886,-4717.57958984375,304.1539306640625,0.4791587591171264,0.063821367919445,0.3012584745883941,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859325051307678,0.8493080735206604,0.8493080735206604,1.0,1.0,-1.8514444828033447,0.8176938891410828,1.0337505340576172,0.3968204259872436,0.0,0.0,0.6080170273780823,95.8570327758789,60.0,18.25156211853028,-16748.904296875,662.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.248046875,21240.0,0.0,0.0,0.3863662779331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130730152130127,0.7130809426307678,-7.928711966087576e-06,0.0,0.0003921126481145,0.0,0.0,64.41943359375,0.0,0.0,0.0,0.4639984965324402,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809650063514709,-3679.9873046875,304.1644287109375,0.7870258688926697,0.2581721544265747,0.2349891662597656,293.2968139648437,297.1499938964844,293.1499938964844,0.1374822854995727,-3110.82080078125,304.16729736328125,0.7324678301811218,0.2061266154050827,0.1986006051301956,293.23883056640625,297.1499938964844,293.1499938964844,0.3184005618095398,-4478.6533203125,304.1639404296875,0.9132052659988404,0.4067834019660949,0.2859993577003479,293.2864074707031,297.1499938964844,293.1499938964844,0.4520542621612549,-7972.83251953125,304.18524169921875,0.9990000128746032,0.5442643165588379,0.5082823634147644,293.1857604980469,297.1499938964844,293.1499938964844,0.0232229474931955,-4685.7294921875,304.1537780761719,0.4834644794464111,0.0636163204908371,0.2994587123394012,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2109375,1.0,0.3796049952507019,0.8487740755081177,0.8487740755081177,1.0,1.0,-1.8331948518753047,0.8088839054107666,1.0243109464645386,0.3922143280506134,0.0,0.0,0.6032100319862366,91.28925323486328,60.0,27.374515533447266,-16597.962890625,634.5437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15020751953125,308.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,21416.109375,20160.0,0.0,0.0,0.3839415907859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703658401966095,0.7036662101745605,-7.849946996429935e-06,0.0,0.0003896519192494,0.0,0.0,62.72557830810547,0.0,0.0,0.0,0.4453308284282684,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.179821491241455,-3661.679931640625,304.16387939453125,0.7932320237159729,0.2569135725498199,0.2337199002504348,293.2963256835937,297.1499938964844,293.1499938964844,0.1359809190034866,-3083.763916015625,304.1668701171875,0.7368125915527344,0.2043627202510833,0.1967868357896804,293.2381591796875,297.1499938964844,293.1499938964844,0.3174099326133728,-4467.96826171875,304.1631774902344,0.9221870303153992,0.4057889282703399,0.285199224948883,293.2740173339844,297.1499938964844,293.1499938964844,0.4378544092178345,-7765.64404296875,304.20458984375,0.9990000128746032,0.5449621677398682,0.4940934181213379,293.1843566894531,297.1499938964844,293.1499938964844,0.0229922477155923,-4663.42626953125,304.15350341796875,0.4875784516334533,0.0634402260184288,0.2978986501693725,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728237450122833,0.848289430141449,0.848289430141449,1.0,1.0,-1.8096559047698968,0.7975889444351196,1.0120670795440674,0.3861605525016784,0.0,0.0,0.5998933911323547,86.95642852783203,48.0,4.964664459228516,-16298.0322265625,604.2147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.66015625,20160.0,0.0,0.0,0.3810912668704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787965297698975,0.6788039803504944,-7.439858109137276e-06,0.0,0.0003867592022288,0.0,0.0,57.13854598999024,0.0,0.0,0.0,0.4466573297977447,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766259521245956,-3608.775634765625,304.1645812988281,0.8080719113349915,0.2543943226337433,0.2311666756868362,293.2955322265625,297.1499938964844,293.1499938964844,0.1322910785675048,-3015.628662109375,304.1674194335937,0.7476241588592529,0.2008143216371536,0.1931294500827789,293.237060546875,297.1499938964844,293.1499938964844,0.3138183951377868,-4427.06396484375,304.164794921875,0.943641722202301,0.4037778377532959,0.2835787832736969,293.2278747558594,297.1499938964844,293.1499938964844,0.4039344489574432,-7270.66259765625,304.2427978515625,0.9990000128746032,0.5511201024055481,0.4629117250442505,293.1813659667969,297.1499938964844,293.1499938964844,0.0224168207496404,-4602.447265625,304.1532897949219,0.4973432123661041,0.0631742998957634,0.2950768768787384,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582305908203125,0.8473201990127563,0.8473201990127563,1.0,1.0,-1.7594261169433594,0.7735298275947571,0.9858963489532472,0.373307317495346,0.0,0.0,0.5841107964515686,77.87525939941406,51.0,50.18551254272461,-15900.302734375,542.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.376953125,20160.0,0.0,0.0,0.3744646906852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513828039169312,0.651390016078949,-7.204338544397615e-06,0.0,0.000380034034606,0.0,0.0,52.57747268676758,0.0,0.0,0.0,0.435644656419754,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766259521245956,-3608.775634765625,304.1645812988281,0.8080719113349915,0.2543943226337433,0.2311666756868362,293.2955322265625,297.1499938964844,293.1499938964844,0.1322910785675048,-3015.628662109375,304.1674194335937,0.7476241588592529,0.2008143216371536,0.1931294500827789,293.237060546875,297.1499938964844,293.1499938964844,0.3138183951377868,-4427.06396484375,304.164794921875,0.943641722202301,0.4037778377532959,0.2835787832736969,293.2278747558594,297.1499938964844,293.1499938964844,0.4039344489574432,-7270.66259765625,304.2427978515625,0.9990000128746032,0.5511201024055481,0.4629117250442505,293.1813659667969,297.1499938964844,293.1499938964844,0.0224168207496404,-4602.447265625,304.1532897949219,0.4973432123661041,0.0631742998957634,0.2950768768787384,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582305908203125,0.8473201990127563,0.8473201990127563,1.0,1.0,-1.7594261169433594,0.7735298275947571,0.9858963489532472,0.373307317495346,0.0,0.0,0.5841107964515686,77.87525939941406,51.0,50.18551254272461,-15900.302734375,542.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.376953125,20160.0,0.0,0.0,0.3744646906852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513828039169312,0.651390016078949,-7.204338544397615e-06,0.0,0.000380034034606,0.0,0.0,52.57747268676758,0.0,0.0,0.0,0.435644656419754,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460527896881,-3564.826171875,304.1641540527344,0.8179207444190979,0.2518508434295654,0.2287017852067947,293.295166015625,297.1499938964844,293.1499938964844,0.1289968639612198,-2954.99951171875,304.1670837402344,0.7547191977500916,0.1972076445817947,0.1895354837179184,293.2363586425781,297.1499938964844,293.1499938964844,0.3110188841819763,-4395.7841796875,304.1644592285156,0.9584812521934508,0.4017160534858703,0.2820050120353699,293.16754150390625,297.1499938964844,293.1499938964844,0.3797290027141571,-6922.63720703125,304.2514343261719,0.9990000128746032,0.5613753795623779,0.4411372542381286,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477897673845,-4563.66796875,304.1528015136719,0.5047988891601562,0.0629330575466156,0.2930411398410797,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482192754745483,0.846350908279419,0.846350908279419,1.0,1.0,-1.7216603755950928,0.755545973777771,0.9661144018173218,0.3633516132831573,0.0,0.0,0.5663014650344849,71.79672241210938,69.0,26.8148250579834,-15470.8515625,500.0032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.853515625,19080.0,0.0,0.0,0.366447389125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135847568511963,0.6135916709899902,-6.918849521753145e-06,0.0,0.0003718975058291,0.0,0.0,46.87293243408203,0.0,0.0,0.0,0.4067384898662567,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460527896881,-3564.826171875,304.1641540527344,0.8179207444190979,0.2518508434295654,0.2287017852067947,293.295166015625,297.1499938964844,293.1499938964844,0.1289968639612198,-2954.99951171875,304.1670837402344,0.7547191977500916,0.1972076445817947,0.1895354837179184,293.2363586425781,297.1499938964844,293.1499938964844,0.3110188841819763,-4395.7841796875,304.1644592285156,0.9584812521934508,0.4017160534858703,0.2820050120353699,293.16754150390625,297.1499938964844,293.1499938964844,0.3797290027141571,-6922.63720703125,304.2514343261719,0.9990000128746032,0.5613753795623779,0.4411372542381286,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477897673845,-4563.66796875,304.1528015136719,0.5047988891601562,0.0629330575466156,0.2930411398410797,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482192754745483,0.846350908279419,0.846350908279419,1.0,1.0,-1.7216603755950928,0.755545973777771,0.9661144018173218,0.3633516132831573,0.0,0.0,0.5663014650344849,71.79672241210938,69.0,26.8148250579834,-15470.8515625,500.0032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.853515625,19080.0,0.0,0.0,0.366447389125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135847568511963,0.6135916709899902,-6.918849521753145e-06,0.0,0.0003718975058291,0.0,0.0,46.87293243408203,0.0,0.0,0.0,0.4067384898662567,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724359691143036,-3541.38720703125,304.1620178222656,0.8155490159988403,0.2492460459470749,0.2263832986354828,293.2952880859375,297.1499938964844,293.1499938964844,0.1265687346458435,-2911.373779296875,304.1654663085937,0.750475287437439,0.1935017704963684,0.1860599368810653,293.2359924316406,297.1499938964844,293.1499938964844,0.3102153837680816,-4388.34326171875,304.1610717773437,0.9570703506469728,0.3996003270149231,0.2805450558662414,293.1223449707031,297.1499938964844,293.1499938964844,0.3786473870277405,-6923.57080078125,304.2186889648437,0.9990000128746032,0.5701624155044556,0.4406842291355133,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753477722406,-4560.00048828125,304.1520080566406,0.5041577219963074,0.062626414000988,0.2917246520519256,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472562432289123,0.8457852602005005,0.8457852602005005,1.0,1.0,-1.7108060121536257,0.7505232691764832,0.9602828025817872,0.3598864674568176,0.0,0.0,0.5601914525032043,71.4383544921875,87.0,-29.967601776123047,-15176.1806640625,492.1915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.49609375,19080.0,0.0,0.0,0.3570541441440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783562660217285,0.5783626437187195,-6.39602239971282e-06,0.0,0.0003623645752668,0.0,0.0,40.5586166381836,0.0,0.0,0.0,0.4035140872001648,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724359691143036,-3541.38720703125,304.1620178222656,0.8155490159988403,0.2492460459470749,0.2263832986354828,293.2952880859375,297.1499938964844,293.1499938964844,0.1265687346458435,-2911.373779296875,304.1654663085937,0.750475287437439,0.1935017704963684,0.1860599368810653,293.2359924316406,297.1499938964844,293.1499938964844,0.3102153837680816,-4388.34326171875,304.1610717773437,0.9570703506469728,0.3996003270149231,0.2805450558662414,293.1223449707031,297.1499938964844,293.1499938964844,0.3786473870277405,-6923.57080078125,304.2186889648437,0.9990000128746032,0.5701624155044556,0.4406842291355133,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753477722406,-4560.00048828125,304.1520080566406,0.5041577219963074,0.062626414000988,0.2917246520519256,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472562432289123,0.8457852602005005,0.8457852602005005,1.0,1.0,-1.7108060121536257,0.7505232691764832,0.9602828025817872,0.3598864674568176,0.0,0.0,0.5601914525032043,71.4383544921875,87.0,-29.967601776123047,-15176.1806640625,492.1915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.49609375,19080.0,0.0,0.0,0.3570541441440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783562660217285,0.5783626437187195,-6.39602239971282e-06,0.0,0.0003623645752668,0.0,0.0,40.5586166381836,0.0,0.0,0.0,0.4035140872001648,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382053136825,-3514.302001953125,304.1607971191406,0.803007185459137,0.2465781718492508,0.2241565883159637,293.2958679199219,297.1499938964844,293.1499938964844,0.12399722635746,-2864.45849609375,304.1645812988281,0.7374890446662903,0.1897071152925491,0.1826537847518921,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370893478393,-4376.0458984375,304.1593017578125,0.9424176812171936,0.397412359714508,0.2791546881198883,293.11676025390625,297.1499938964844,293.1499938964844,0.3943756222724914,-7172.92578125,304.1692199707031,0.9990000128746032,0.5720821022987366,0.4572531878948211,293.1753234863281,297.1499938964844,293.1499938964844,0.0219083838164806,-4555.447265625,304.1514587402344,0.4969205558300018,0.0622089318931102,0.290775328874588,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529809117317199,0.845219612121582,0.845219612121582,1.0,1.0,-1.721116542816162,0.7555798292160034,0.965536653995514,0.3617073893547058,0.0,0.0,0.5557728409767151,75.6045913696289,105.0,-47.42349624633789,-15137.94140625,510.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479852080345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653550624847412,0.5653613209724426,-6.278945420490345e-06,0.0,0.0003531607508193,0.0,0.0,38.74150848388672,0.0,0.0,0.0,0.3984785079956054,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382053136825,-3514.302001953125,304.1607971191406,0.803007185459137,0.2465781718492508,0.2241565883159637,293.2958679199219,297.1499938964844,293.1499938964844,0.12399722635746,-2864.45849609375,304.1645812988281,0.7374890446662903,0.1897071152925491,0.1826537847518921,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370893478393,-4376.0458984375,304.1593017578125,0.9424176812171936,0.397412359714508,0.2791546881198883,293.11676025390625,297.1499938964844,293.1499938964844,0.3943756222724914,-7172.92578125,304.1692199707031,0.9990000128746032,0.5720821022987366,0.4572531878948211,293.1753234863281,297.1499938964844,293.1499938964844,0.0219083838164806,-4555.447265625,304.1514587402344,0.4969205558300018,0.0622089318931102,0.290775328874588,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529809117317199,0.845219612121582,0.845219612121582,1.0,1.0,-1.721116542816162,0.7555798292160034,0.965536653995514,0.3617073893547058,0.0,0.0,0.5557728409767151,75.6045913696289,105.0,-47.42349624633789,-15137.94140625,510.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479852080345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653550624847412,0.5653613209724426,-6.278945420490345e-06,0.0,0.0003531607508193,0.0,0.0,38.74150848388672,0.0,0.0,0.0,0.3984785079956054,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700532287359237,-3503.599609375,304.1600952148437,0.7939327359199524,0.2452230900526046,0.2230711728334427,293.2962646484375,297.1499938964844,293.1499938964844,0.1228275895118713,-2843.23583984375,304.1640625,0.7289908528327942,0.1877789348363876,0.1809711158275604,293.2362060546875,297.1499938964844,293.1499938964844,0.3087283074855804,-4373.18505859375,304.1581726074219,0.9313367009162904,0.396293580532074,0.278478056192398,293.1299743652344,297.1499938964844,293.1499938964844,0.4077049195766449,-7376.6474609375,304.1415100097656,0.9990000128746032,0.5699192881584167,0.4703700840473175,293.1752319335937,297.1499938964844,293.1499938964844,0.0218844283372163,-4554.81201171875,304.1512145996094,0.4916091561317444,0.0619109123945236,0.2901989221572876,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578027188777923,0.8449367880821228,0.8449367880821228,1.0,1.0,-1.732033371925354,0.7608450651168823,0.9711883664131165,0.3640866875648498,0.0,0.0,0.5569226145744324,79.07408905029297,105.0,-56.09554672241211,-15179.876953125,528.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.01953125,18000.0,0.0,0.0,0.343876451253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647152662277222,0.5647215247154236,-6.258726898522582e-06,0.0,0.0003489908704068,0.0,0.0,38.57933807373047,0.0,0.0,0.0,0.383070707321167,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698535978794098,-3501.580078125,304.1585998535156,0.783768892288208,0.2438545227050781,0.2220008224248886,293.2967529296875,297.1499938964844,293.1499938964844,0.1220013052225112,-2828.991455078125,304.1629943847656,0.7195152640342712,0.1858300417661667,0.1792982071638107,293.2364196777344,297.1499938964844,293.1499938964844,0.3092939853668213,-4380.87646484375,304.1556091308594,0.9186927676200868,0.3951609134674072,0.2778118550777435,293.1532287597656,297.1499938964844,293.1499938964844,0.4250614941120147,-7638.01220703125,304.1114501953125,0.9990000128746032,0.5656149387359619,0.4860404729843139,293.17547607421875,297.1499938964844,293.1499938964844,0.0219217836856842,-4562.89404296875,304.15093994140625,0.4853989481925964,0.0615435354411602,0.2894579172134399,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636708855628967,0.8443756103515625,0.8443756103515625,1.0,1.0,-1.745861530303955,0.7674657106399536,0.9783958196640016,0.3672057092189789,0.0,0.0,0.5644146800041199,83.36182403564453,108.0,-106.79945373535156,-15135.3134765625,549.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.109619140625,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.3400090336799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564308166503906,0.5564368367195129,-5.97593998463708e-06,0.0,0.0003450659569352,0.0,0.0,36.399322509765625,0.0,0.0,0.0,0.3901430368423462,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680185049772262,-3471.569091796875,304.15887451171875,0.7679843902587891,0.2411336600780487,0.219807893037796,293.29766845703125,297.1499938964844,293.1499938964844,0.1192921176552772,-2778.671142578125,304.1632385253906,0.7028694748878479,0.1819300055503845,0.1758772283792495,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003922343254089,0.3928874433040619,0.2764307856559753,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961672782898,-8022.630859375,304.0812072753906,0.9990000128746032,0.552415132522583,0.5110158324241638,293.17633056640625,297.1499938964844,293.1499938964844,0.021611463278532,-4532.16552734375,304.1511535644531,0.4743574857711792,0.0607249848544597,0.287130206823349,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189998626709,0.8432531952857971,0.8432531952857971,1.0,1.0,-1.7646641731262207,0.7764170169830322,0.9882470965385436,0.3714808523654938,0.0,0.0,0.5744117498397827,90.40719604492188,111.0,-36.06658935546875,-15349.958984375,583.4448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.334086149930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768957734107971,0.5769017934799194,-6.063404271117179e-06,0.0,0.000339054968208,0.0,0.0,38.68149566650391,0.0,0.0,0.0,0.3964423835277557,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680185049772262,-3471.569091796875,304.15887451171875,0.7679843902587891,0.2411336600780487,0.219807893037796,293.29766845703125,297.1499938964844,293.1499938964844,0.1192921176552772,-2778.671142578125,304.1632385253906,0.7028694748878479,0.1819300055503845,0.1758772283792495,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003922343254089,0.3928874433040619,0.2764307856559753,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961672782898,-8022.630859375,304.0812072753906,0.9990000128746032,0.552415132522583,0.5110158324241638,293.17633056640625,297.1499938964844,293.1499938964844,0.021611463278532,-4532.16552734375,304.1511535644531,0.4743574857711792,0.0607249848544597,0.287130206823349,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189998626709,0.8432531952857971,0.8432531952857971,1.0,1.0,-1.7646641731262207,0.7764170169830322,0.9882470965385436,0.3714808523654938,0.0,0.0,0.5744117498397827,90.40719604492188,111.0,-36.06658935546875,-15349.958984375,583.4448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.334086149930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768957734107971,0.5769017934799194,-6.063404271117179e-06,0.0,0.000339054968208,0.0,0.0,38.68149566650391,0.0,0.0,0.0,0.3964423835277557,4.0,0.0,1.0
