time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394137442111969,-2990.294921875,304.1559143066406,0.7625551223754883,0.2088500708341598,0.1901264637708664,293.2817077636719,297.1499938964844,293.1499938964844,0.0784124210476875,-1989.0791015625,304.160888671875,0.6537367105484009,0.1304169446229934,0.1264199316501617,293.2315979003906,297.1499938964844,293.1499938964844,0.2752416729927063,-3994.93310546875,304.1563415527344,0.9131064414978028,0.3612599074840545,0.2539941966533661,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013319015503,-7078.43896484375,304.1142883300781,0.9990000128746032,0.5190838575363159,0.4515319168567657,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534463107585,-3977.82373046875,304.1503295898437,0.4737936854362488,0.0538486465811729,0.2530230581760406,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257374167442322,0.8309053778648376,0.8309053778648376,1.0,1.0,-1.5303372144699097,0.6649584174156189,0.8653788566589355,0.3097546994686126,0.0,0.0,0.4995059967041015,70.36919403076172,96.0,-69.8293228149414,-12615.966796875,386.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818870842456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471359252929687,0.4471412003040313,-5.288510692480486e-06,0.0,0.0002860795648302,0.0,0.0,24.68189811706543,0.0,0.0,0.0,0.3520480394363403,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385067701339721,-2975.3310546875,304.1554870605469,0.7473840117454529,0.2069833725690841,0.1886782795190811,293.2807006835937,297.1499938964844,293.1499938964844,0.0764290913939476,-1951.3729248046875,304.1605834960937,0.63770592212677,0.1272855252027511,0.1236966177821159,293.2318420410156,297.1499938964844,293.1499938964844,0.2743411958217621,-3985.139404296875,304.1557922363281,0.8941515684127808,0.3591480255126953,0.2527085244655609,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308394432068,-7475.19677734375,304.0824890136719,0.9990000128746032,0.5055026412010193,0.4767145216464996,293.1659545898437,297.1499938964844,293.1499938964844,0.016651788726449,-3967.696533203125,304.150390625,0.4592981040477752,0.0532604344189167,0.2517061233520508,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401354789734,0.8303349018096924,0.8303349018096924,1.0,1.0,-1.5524444580078125,0.6752232313156128,0.8772212862968445,0.315342515707016,0.0,0.0,0.5074149370193481,77.02718353271484,99.0,-46.53921127319336,-12775.470703125,415.8304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775313258171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584678709506988,0.4584732055664062,-5.334623892849777e-06,0.0,0.000281659013126,0.0,0.0,25.66997337341309,0.0,0.0,0.0,0.3554707169532776,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385067701339721,-2975.3310546875,304.1554870605469,0.7473840117454529,0.2069833725690841,0.1886782795190811,293.2807006835937,297.1499938964844,293.1499938964844,0.0764290913939476,-1951.3729248046875,304.1605834960937,0.63770592212677,0.1272855252027511,0.1236966177821159,293.2318420410156,297.1499938964844,293.1499938964844,0.2743411958217621,-3985.139404296875,304.1557922363281,0.8941515684127808,0.3591480255126953,0.2527085244655609,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308394432068,-7475.19677734375,304.0824890136719,0.9990000128746032,0.5055026412010193,0.4767145216464996,293.1659545898437,297.1499938964844,293.1499938964844,0.016651788726449,-3967.696533203125,304.150390625,0.4592981040477752,0.0532604344189167,0.2517061233520508,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401354789734,0.8303349018096924,0.8303349018096924,1.0,1.0,-1.5524444580078125,0.6752232313156128,0.8772212862968445,0.315342515707016,0.0,0.0,0.5074149370193481,77.02718353271484,99.0,-46.53921127319336,-12775.470703125,415.8304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775313258171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584678709506988,0.4584732055664062,-5.334623892849777e-06,0.0,0.000281659013126,0.0,0.0,25.66997337341309,0.0,0.0,0.0,0.3554707169532776,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371056586503982,-2950.80712890625,304.1560363769531,0.730527937412262,0.2051766961812973,0.1873753368854522,293.2794189453125,297.1499938964844,293.1499938964844,0.074198693037033,-1908.32763671875,304.1607971191406,0.6204521656036377,0.1242299228906631,0.1211340874433517,293.23193359375,297.1499938964844,293.1499938964844,0.2723087966442108,-3961.1611328125,304.1573486328125,0.8727633953094482,0.3570545315742492,0.2515071630477905,293.2845153808594,297.1499938964844,293.1499938964844,0.4076109826564789,-7388.1337890625,304.1142578125,0.9791671633720398,0.493674486875534,0.4706116616725921,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450630545616,-3940.0751953125,304.150634765625,0.4411400854587555,0.0525616481900215,0.2502974271774292,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042029857635,0.8292223215103149,0.8292223215103149,1.0,1.0,-1.5374195575714111,0.6679672002792358,0.8694524168968201,0.3118368983268738,0.0,0.0,0.5102329850196838,85.35879516601562,102.0,17.841285705566406,-12722.0869140625,429.5323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96875,18000.0,0.0,0.0,0.2748904228210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467345654964447,0.4673510491847992,-5.391282229538774e-06,0.0,0.0002789788122754,0.0,0.0,26.546606063842773,0.0,0.0,0.0,0.3583759665489197,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371056586503982,-2950.80712890625,304.1560363769531,0.730527937412262,0.2051766961812973,0.1873753368854522,293.2794189453125,297.1499938964844,293.1499938964844,0.074198693037033,-1908.32763671875,304.1607971191406,0.6204521656036377,0.1242299228906631,0.1211340874433517,293.23193359375,297.1499938964844,293.1499938964844,0.2723087966442108,-3961.1611328125,304.1573486328125,0.8727633953094482,0.3570545315742492,0.2515071630477905,293.2845153808594,297.1499938964844,293.1499938964844,0.4076109826564789,-7388.1337890625,304.1142578125,0.9791671633720398,0.493674486875534,0.4706116616725921,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450630545616,-3940.0751953125,304.150634765625,0.4411400854587555,0.0525616481900215,0.2502974271774292,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042029857635,0.8292223215103149,0.8292223215103149,1.0,1.0,-1.5374195575714111,0.6679672002792358,0.8694524168968201,0.3118368983268738,0.0,0.0,0.5102329850196838,85.35879516601562,102.0,17.841285705566406,-12722.0869140625,429.5323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96875,18000.0,0.0,0.0,0.2748904228210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467345654964447,0.4673510491847992,-5.391282229538774e-06,0.0,0.0002789788122754,0.0,0.0,26.546606063842773,0.0,0.0,0.0,0.3583759665489197,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356231272220611,-2924.85888671875,304.1564636230469,0.7180243730545044,0.203324481844902,0.1859803348779678,293.2785339355469,297.1499938964844,293.1499938964844,0.0718907192349433,-1864.1024169921875,304.1610412597656,0.6057849526405334,0.121134765446186,0.1184894517064094,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261043548584,-3935.542724609375,304.1584777832031,0.8574734330177307,0.3548765480518341,0.2502070665359497,293.2978515625,297.1499938964844,293.1499938964844,0.4013617634773254,-7288.5185546875,304.1361083984375,0.9596845507621764,0.4875285923480987,0.4641668498516083,293.1689453125,297.1499938964844,293.1499938964844,0.0161599647253751,-3902.0888671875,304.15087890625,0.4284107983112335,0.0518101043999195,0.2482247203588485,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463925123214721,0.8281096816062927,0.8281096816062927,1.0,1.0,-1.5207263231277466,0.6599773168563843,0.8607489466667175,0.3077856004238128,0.0,0.0,0.5088165998458862,92.0355224609375,105.0,17.475309371948242,-12542.876953125,437.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.272991806268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653808772563934,0.4653862714767456,-5.393357241700869e-06,0.0,0.00027705199318,0.0,0.0,26.412771224975582,0.0,0.0,0.0,0.3579879701137543,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356231272220611,-2924.85888671875,304.1564636230469,0.7180243730545044,0.203324481844902,0.1859803348779678,293.2785339355469,297.1499938964844,293.1499938964844,0.0718907192349433,-1864.1024169921875,304.1610412597656,0.6057849526405334,0.121134765446186,0.1184894517064094,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261043548584,-3935.542724609375,304.1584777832031,0.8574734330177307,0.3548765480518341,0.2502070665359497,293.2978515625,297.1499938964844,293.1499938964844,0.4013617634773254,-7288.5185546875,304.1361083984375,0.9596845507621764,0.4875285923480987,0.4641668498516083,293.1689453125,297.1499938964844,293.1499938964844,0.0161599647253751,-3902.0888671875,304.15087890625,0.4284107983112335,0.0518101043999195,0.2482247203588485,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463925123214721,0.8281096816062927,0.8281096816062927,1.0,1.0,-1.5207263231277466,0.6599773168563843,0.8607489466667175,0.3077856004238128,0.0,0.0,0.5088165998458862,92.0355224609375,105.0,17.475309371948242,-12542.876953125,437.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.272991806268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653808772563934,0.4653862714767456,-5.393357241700869e-06,0.0,0.00027705199318,0.0,0.0,26.412771224975582,0.0,0.0,0.0,0.3579879701137543,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349243372678756,-2912.6904296875,304.15655517578125,0.7127630710601807,0.2024145275354385,0.1852675676345825,293.278076171875,297.1499938964844,293.1499938964844,0.0707448422908783,-1842.336181640625,304.1611022949219,0.5991142392158508,0.1195954382419586,0.1171445697546005,293.232666015625,297.1499938964844,293.1499938964844,0.2691142857074737,-3923.75390625,304.1587829589844,0.8515136241912842,0.353790819644928,0.2495357990264892,293.300048828125,297.1499938964844,293.1499938964844,0.3992107808589935,-7254.65625,304.1424865722656,0.9516270160675048,0.4852235913276672,0.4619402885437011,293.16949462890625,297.1499938964844,293.1499938964844,0.016022952273488,-3883.98583984375,304.1509704589844,0.423602819442749,0.0514608435332775,0.2471547573804855,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483438193798065,0.827553391456604,0.827553391456604,1.0,1.0,-1.513492226600647,0.6565023064613342,0.8569899201393127,0.3060528934001922,0.0,0.0,0.5082589387893677,94.82186889648438,105.0,15.672175407409668,-12467.9052734375,440.9635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.272194892168045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647352397441864,0.4647406339645386,-5.390396381699247e-06,0.0,0.0002762432268355,0.0,0.0,26.35351753234864,0.0,0.0,0.0,0.3577804863452911,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342339515686035,-2900.667724609375,304.1566162109375,0.7078264951705933,0.201520636677742,0.1845583319664001,293.277587890625,297.1499938964844,293.1499938964844,0.0695974603295326,-1820.635009765625,304.1611633300781,0.5928140878677368,0.1180689558386802,0.1157994642853736,293.2328186035156,297.1499938964844,293.1499938964844,0.2681066989898681,-3912.026123046875,304.15899658203125,0.8462845087051392,0.3527131378650665,0.2488614618778228,293.3009948730469,297.1499938964844,293.1499938964844,0.3972631096839905,-7224.43310546875,304.1473693847656,0.9443291425704956,0.4831328988075256,0.4599849581718445,293.169921875,297.1499938964844,293.1499938964844,0.0158929917961359,-3866.718505859375,304.1510314941406,0.4194985628128052,0.0511327646672725,0.2461301237344741,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500780463218689,0.8272345066070557,0.8272345066070557,1.0,1.0,-1.5066386461257937,0.6532256007194519,0.8534130454063416,0.304449200630188,0.0,0.0,0.5074427127838135,97.35383605957033,93.0,13.130410194396973,-12393.2744140625,443.6878051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714822292327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636513292789459,0.4636567234992981,-5.385706117522204e-06,0.0,0.0002755199384409,0.0,0.0,26.25539207458496,0.0,0.0,0.0,0.3574403822422027,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327604055404663,-2874.9736328125,304.1568908691406,0.7056739330291748,0.199823722243309,0.1830078959465026,293.2763061523437,297.1499938964844,293.1499938964844,0.0671773478388786,-1775.1663818359375,304.1614990234375,0.587106466293335,0.1150925755500793,0.1129589155316352,293.2327880859375,297.1499938964844,293.1499938964844,0.2659762799739837,-3887.205322265625,304.1595764160156,0.8446250557899475,0.3506181538105011,0.2473908364772796,293.3009948730469,297.1499938964844,293.1499938964844,0.3934798538684845,-7166.85693359375,304.15447998046875,0.9413636326789856,0.479303240776062,0.4562906920909881,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631676316261,-3822.670654296875,304.1512451171875,0.417336642742157,0.0505635254085063,0.2434392124414444,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478366434574127,0.8265966773033142,0.8265966773033142,1.0,1.0,-1.4919371604919434,0.6461994647979736,0.8457377552986145,0.3010569512844085,0.0,0.0,0.5054082274436951,97.13753509521484,81.0,10.551590919494627,-12243.935546875,435.0728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.270215630531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607419669628143,0.4607473611831665,-5.371700353862252e-06,0.0,0.0002742345095612,0.0,0.0,25.98713493347168,0.0,0.0,0.0,0.3565145134925842,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327604055404663,-2874.9736328125,304.1568908691406,0.7056739330291748,0.199823722243309,0.1830078959465026,293.2763061523437,297.1499938964844,293.1499938964844,0.0671773478388786,-1775.1663818359375,304.1614990234375,0.587106466293335,0.1150925755500793,0.1129589155316352,293.2327880859375,297.1499938964844,293.1499938964844,0.2659762799739837,-3887.205322265625,304.1595764160156,0.8446250557899475,0.3506181538105011,0.2473908364772796,293.3009948730469,297.1499938964844,293.1499938964844,0.3934798538684845,-7166.85693359375,304.15447998046875,0.9413636326789856,0.479303240776062,0.4562906920909881,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631676316261,-3822.670654296875,304.1512451171875,0.417336642742157,0.0505635254085063,0.2434392124414444,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478366434574127,0.8265966773033142,0.8265966773033142,1.0,1.0,-1.4919371604919434,0.6461994647979736,0.8457377552986145,0.3010569512844085,0.0,0.0,0.5054082274436951,97.13753509521484,81.0,10.551590919494627,-12243.935546875,435.0728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.270215630531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607419669628143,0.4607473611831665,-5.371700353862252e-06,0.0,0.0002742345095612,0.0,0.0,25.98713493347168,0.0,0.0,0.0,0.3565145134925842,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312675774097442,-2848.889892578125,304.1570739746094,0.7096559405326843,0.1982723325490951,0.1814371794462204,293.2745666503906,297.1499938964844,293.1499938964844,0.0647017806768417,-1729.091552734375,304.1617736816406,0.5868508219718933,0.112247034907341,0.110080562531948,293.2322692871094,297.1499938964844,293.1499938964844,0.2637754678726196,-3861.543212890625,304.1600341796875,0.8496514558792114,0.3486259877681732,0.2458737641572952,293.2996826171875,297.1499938964844,293.1499938964844,0.389678955078125,-7110.0751953125,304.1592712402344,0.9473759531974792,0.4757435023784637,0.4527400434017181,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189619839191,-3775.89990234375,304.1513977050781,0.419821947813034,0.0501231960952281,0.2405803501605987,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419056236743927,0.8259588479995728,0.8259588479995728,1.0,1.0,-1.4770805835723877,0.639092206954956,0.8379883170127869,0.2976865768432617,0.0,0.0,0.5024235248565674,92.93861389160156,69.0,9.452486991882324,-12094.2919921875,416.4839477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690094113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563813805580139,0.4563867449760437,-5.350607352738734e-06,0.0,0.0002730103442445,0.0,0.0,25.587623596191406,0.0,0.0,0.0,0.3551292419433594,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312675774097442,-2848.889892578125,304.1570739746094,0.7096559405326843,0.1982723325490951,0.1814371794462204,293.2745666503906,297.1499938964844,293.1499938964844,0.0647017806768417,-1729.091552734375,304.1617736816406,0.5868508219718933,0.112247034907341,0.110080562531948,293.2322692871094,297.1499938964844,293.1499938964844,0.2637754678726196,-3861.543212890625,304.1600341796875,0.8496514558792114,0.3486259877681732,0.2458737641572952,293.2996826171875,297.1499938964844,293.1499938964844,0.389678955078125,-7110.0751953125,304.1592712402344,0.9473759531974792,0.4757435023784637,0.4527400434017181,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189619839191,-3775.89990234375,304.1513977050781,0.419821947813034,0.0501231960952281,0.2405803501605987,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419056236743927,0.8259588479995728,0.8259588479995728,1.0,1.0,-1.4770805835723877,0.639092206954956,0.8379883170127869,0.2976865768432617,0.0,0.0,0.5024235248565674,92.93861389160156,69.0,9.452486991882324,-12094.2919921875,416.4839477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690094113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563813805580139,0.4563867449760437,-5.350607352738734e-06,0.0,0.0002730103442445,0.0,0.0,25.587623596191406,0.0,0.0,0.0,0.3551292419433594,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054307699203,-2823.314208984375,304.1571350097656,0.7179317474365234,0.1968420296907425,0.179884985089302,293.2724609375,297.1499938964844,293.1499938964844,0.0622215531766414,-1683.410400390625,304.1619873046875,0.5907999873161316,0.1095195785164833,0.1072169542312622,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829408168793,-3835.985595703125,304.16033935546875,0.8600741624832153,0.3467221856117248,0.2443462610244751,293.2976989746094,297.1499938964844,293.1499938964844,0.3858917951583862,-7054.1884765625,304.1624450683594,0.959782063961029,0.4723544418811798,0.4492660760879516,293.1690673828125,297.1499938964844,293.1499938964844,0.014939934015274,-3737.855224609375,304.1483764648437,0.4267742335796356,0.050000000745058,0.2383383065462112,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334335088729858,0.8253633379936218,0.8253633379936218,1.0,1.0,-1.4630825519561768,0.632378876209259,0.8307036757469177,0.2945967614650726,0.0,0.0,0.4987337589263916,86.1871337890625,57.0,7.810423374176025,-11950.15625,392.30609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.2677169144153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508087635040283,0.4508140981197357,-5.322833658283344e-06,0.0,0.0002716986346058,0.0,0.0,25.07890510559082,0.0,0.0,0.0,0.3533540666103363,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054307699203,-2823.314208984375,304.1571350097656,0.7179317474365234,0.1968420296907425,0.179884985089302,293.2724609375,297.1499938964844,293.1499938964844,0.0622215531766414,-1683.410400390625,304.1619873046875,0.5907999873161316,0.1095195785164833,0.1072169542312622,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829408168793,-3835.985595703125,304.16033935546875,0.8600741624832153,0.3467221856117248,0.2443462610244751,293.2976989746094,297.1499938964844,293.1499938964844,0.3858917951583862,-7054.1884765625,304.1624450683594,0.959782063961029,0.4723544418811798,0.4492660760879516,293.1690673828125,297.1499938964844,293.1499938964844,0.014939934015274,-3737.855224609375,304.1483764648437,0.4267742335796356,0.050000000745058,0.2383383065462112,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334335088729858,0.8253633379936218,0.8253633379936218,1.0,1.0,-1.4630825519561768,0.632378876209259,0.8307036757469177,0.2945967614650726,0.0,0.0,0.4987337589263916,86.1871337890625,57.0,7.810423374176025,-11950.15625,392.30609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.2677169144153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508087635040283,0.4508140981197357,-5.322833658283344e-06,0.0,0.0002716986346058,0.0,0.0,25.07890510559082,0.0,0.0,0.0,0.3533540666103363,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283952295780182,-2798.634765625,304.1571044921875,0.7296457290649414,0.1955067366361618,0.1783628761768341,293.2701416015625,297.1499938964844,293.1499938964844,0.0597551800310611,-1638.4810791015625,304.162109375,0.5983834266662598,0.1068852096796035,0.1043836697936058,293.2302551269531,297.1499938964844,293.1499938964844,0.2594414353370666,-3811.041748046875,304.16046142578125,0.8757861852645874,0.3448877334594726,0.2428230047225952,293.2953491210937,297.1499938964844,293.1499938964844,0.3821714222431183,-6999.7333984375,304.1644897460937,0.9765922427177428,0.469089925289154,0.4458535313606262,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502869367599,-3711.802978515625,304.1437072753906,0.4387793838977813,0.050000000745058,0.2368188947439193,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232119679450989,0.8247677683830261,0.8247677683830261,1.0,1.0,-1.4501051902770996,0.6261205673217773,0.8239846229553223,0.2918508052825928,0.0,0.0,0.4947024285793304,77.84886932373047,45.0,6.007905006408691,-11815.3935546875,365.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662490904331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445737600326538,0.4445790648460388,-5.291023171594134e-06,0.0,0.0002702089841477,0.0,0.0,24.5136947631836,0.0,0.0,0.0,0.3513639569282532,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283952295780182,-2798.634765625,304.1571044921875,0.7296457290649414,0.1955067366361618,0.1783628761768341,293.2701416015625,297.1499938964844,293.1499938964844,0.0597551800310611,-1638.4810791015625,304.162109375,0.5983834266662598,0.1068852096796035,0.1043836697936058,293.2302551269531,297.1499938964844,293.1499938964844,0.2594414353370666,-3811.041748046875,304.16046142578125,0.8757861852645874,0.3448877334594726,0.2428230047225952,293.2953491210937,297.1499938964844,293.1499938964844,0.3821714222431183,-6999.7333984375,304.1644897460937,0.9765922427177428,0.469089925289154,0.4458535313606262,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502869367599,-3711.802978515625,304.1437072753906,0.4387793838977813,0.050000000745058,0.2368188947439193,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232119679450989,0.8247677683830261,0.8247677683830261,1.0,1.0,-1.4501051902770996,0.6261205673217773,0.8239846229553223,0.2918508052825928,0.0,0.0,0.4947024285793304,77.84886932373047,45.0,6.007905006408691,-11815.3935546875,365.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662490904331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445737600326538,0.4445790648460388,-5.291023171594134e-06,0.0,0.0002702089841477,0.0,0.0,24.5136947631836,0.0,0.0,0.0,0.3513639569282532,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276998370885849,-2786.439697265625,304.1570739746094,0.7369192242622375,0.1948676109313964,0.1776154488325119,293.2689819335937,297.1499938964844,293.1499938964844,0.0585221387445926,-1616.18896484375,304.1621398925781,0.603446900844574,0.105594977736473,0.1029802039265632,293.2296447753906,297.1499938964844,293.1499938964844,0.258370041847229,-3798.54443359375,304.1604919433594,0.8857438564300537,0.3439908325672149,0.2420659363269806,293.2940979003906,297.1499938964844,293.1499938964844,0.380309134721756,-6972.5556640625,304.16522216796875,0.985964834690094,0.4674954414367676,0.4441704750061035,293.16796875,297.1499938964844,293.1499938964844,0.0146473748609423,-3697.528564453125,304.1414489746094,0.4466970860958099,0.050000000745058,0.2359879612922668,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.317582219839096,0.824470043182373,0.824470043182373,1.0,1.0,-1.443596363067627,0.6229633092880249,0.8206329941749573,0.2905415892601013,0.0,0.0,0.4924502968788147,73.30965423583984,45.0,6.063782215118408,-11748.8115234375,350.8000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.2654311954975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411913752555847,0.4411966502666473,-5.274093382467981e-06,0.0,0.0002693789137993,0.0,0.0,24.21146774291992,0.0,0.0,0.0,0.3502885401248932,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127012237906456,-2774.367431640625,304.15704345703125,0.74541175365448,0.1942441761493683,0.1768764108419418,293.2677917480469,297.1499938964844,293.1499938964844,0.0572892874479293,-1594.014404296875,304.16217041015625,0.6093800067901611,0.1043187007308006,0.1015842109918594,293.22900390625,297.1499938964844,293.1499938964844,0.2573021948337555,-3786.079833984375,304.1605224609375,0.8972635865211487,0.3431049585342407,0.2413118779659271,293.2928161621094,297.1499938964844,293.1499938964844,0.3784527480602264,-6945.50244140625,304.16583251953125,0.9956340789794922,0.4659225046634674,0.4425015747547149,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416921004652,-3682.76318359375,304.1392822265625,0.4561640620231628,0.050000000745058,0.2351243495941162,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116640746593475,0.8241909742355347,0.8241909742355347,1.0,1.0,-1.4370880126953125,0.6197800636291504,0.8173079490661621,0.289329320192337,0.0,0.0,0.4900438487529754,68.598876953125,33.0,6.101176738739014,-11681.6455078125,336.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.337890625,18000.0,0.0,0.0,0.264548122882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375743269920349,0.4375796020030975,-5.256203166936757e-06,0.0,0.000268482719548,0.0,0.0,23.891489028930664,0.0,0.0,0.0,0.3491447865962982,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255127936601638,-2747.603271484375,304.1572265625,0.7615700960159302,0.1930657029151916,0.1755242943763733,293.26531982421875,297.1499938964844,293.1499938964844,0.0547910071909427,-1549.12548828125,304.16229248046875,0.6192485690116882,0.1018376275897026,0.0989235565066337,293.22760009765625,297.1499938964844,293.1499938964844,0.254800021648407,-3756.3994140625,304.1612548828125,0.91972154378891,0.3413919806480407,0.2398939877748489,293.2762756347656,297.1499938964844,293.1499938964844,0.354058027267456,-6574.177734375,304.2024841308594,0.9990000128746032,0.4655756652355194,0.4184864461421966,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410293385386,-3652.61181640625,304.1360778808594,0.4730908572673797,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752025127411,0.8236327767372131,0.8236327767372131,1.0,1.0,-1.400079369544983,0.6018009781837463,0.7982784509658813,0.2825662195682525,0.0,0.0,0.4814852476119995,60.57663345336914,25.0,41.69241714477539,-11436.18359375,300.0451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624287009239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170896530151,0.427722305059433,-5.213902113609947e-06,0.0,0.0002663317718543,0.0,0.0,23.05675506591797,0.0,0.0,0.0,0.3460606038570404,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255127936601638,-2747.603271484375,304.1572265625,0.7615700960159302,0.1930657029151916,0.1755242943763733,293.26531982421875,297.1499938964844,293.1499938964844,0.0547910071909427,-1549.12548828125,304.16229248046875,0.6192485690116882,0.1018376275897026,0.0989235565066337,293.22760009765625,297.1499938964844,293.1499938964844,0.254800021648407,-3756.3994140625,304.1612548828125,0.91972154378891,0.3413919806480407,0.2398939877748489,293.2762756347656,297.1499938964844,293.1499938964844,0.354058027267456,-6574.177734375,304.2024841308594,0.9990000128746032,0.4655756652355194,0.4184864461421966,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410293385386,-3652.61181640625,304.1360778808594,0.4730908572673797,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752025127411,0.8236327767372131,0.8236327767372131,1.0,1.0,-1.400079369544983,0.6018009781837463,0.7982784509658813,0.2825662195682525,0.0,0.0,0.4814852476119995,60.57663345336914,25.0,41.69241714477539,-11436.18359375,300.0451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624287009239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170896530151,0.427722305059433,-5.213902113609947e-06,0.0,0.0002663317718543,0.0,0.0,23.05675506591797,0.0,0.0,0.0,0.3460606038570404,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759085536003,-2718.08203125,304.15753173828125,0.7795719504356384,0.1918781101703643,0.1742126792669296,293.2631530761719,297.1499938964844,293.1499938964844,0.0522254109382629,-1503.2777099609375,304.1624450683594,0.629157543182373,0.0993533208966255,0.0963141620159149,293.2264404296875,297.1499938964844,293.1499938964844,0.2519593834877014,-3722.45849609375,304.1622009277344,0.945351779460907,0.3396613597869873,0.2385007739067077,293.2271423339844,297.1499938964844,293.1499938964844,0.3218247592449188,-6083.341796875,304.2383117675781,0.9990000128746032,0.4722855687141418,0.3874615728855133,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412653028965,-3620.751953125,304.1348571777344,0.4867221415042877,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.284497320652008,0.8230746388435364,0.8230746388435364,1.0,1.0,-1.354956865310669,0.5794838070869446,0.7754730582237244,0.2758102118968963,0.0,0.0,0.4647447466850281,53.27593994140625,28.0,48.94327545166016,-11041.7744140625,263.9783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591593861579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923917770386,0.4052975177764892,-5.123748906044057e-06,0.0,0.0002630138187669,0.0,0.0,21.24168968200684,0.0,0.0,0.0,0.339365690946579,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759085536003,-2718.08203125,304.15753173828125,0.7795719504356384,0.1918781101703643,0.1742126792669296,293.2631530761719,297.1499938964844,293.1499938964844,0.0522254109382629,-1503.2777099609375,304.1624450683594,0.629157543182373,0.0993533208966255,0.0963141620159149,293.2264404296875,297.1499938964844,293.1499938964844,0.2519593834877014,-3722.45849609375,304.1622009277344,0.945351779460907,0.3396613597869873,0.2385007739067077,293.2271423339844,297.1499938964844,293.1499938964844,0.3218247592449188,-6083.341796875,304.2383117675781,0.9990000128746032,0.4722855687141418,0.3874615728855133,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412653028965,-3620.751953125,304.1348571777344,0.4867221415042877,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.284497320652008,0.8230746388435364,0.8230746388435364,1.0,1.0,-1.354956865310669,0.5794838070869446,0.7754730582237244,0.2758102118968963,0.0,0.0,0.4647447466850281,53.27593994140625,28.0,48.94327545166016,-11041.7744140625,263.9783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591593861579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923917770386,0.4052975177764892,-5.123748906044057e-06,0.0,0.0002630138187669,0.0,0.0,21.24168968200684,0.0,0.0,0.0,0.339365690946579,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225549578666687,-2694.528564453125,304.1571960449219,0.7939341068267822,0.1906773298978805,0.172969788312912,293.26141357421875,297.1499938964844,293.1499938964844,0.0498367473483085,-1461.2611083984375,304.16229248046875,0.6358392834663391,0.0968400314450264,0.0937657281756401,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998161077499,-3695.8349609375,304.161865234375,0.9641473293304444,0.3379211127758026,0.2371608465909958,293.163330078125,297.1499938964844,293.1499938964844,0.2979919910430908,-5721.7041015625,304.2479553222656,0.9990000128746032,0.4832539558410644,0.3647239804267883,293.1630859375,297.1499938964844,293.1499938964844,0.0140211889520287,-3601.89111328125,304.1346435546875,0.4966824352741241,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009098529815,0.8228726387023926,0.8228726387023926,1.0,1.0,-1.3204702138900757,0.5620235204696655,0.7584466338157654,0.2720812261104584,0.0,0.0,0.4468355178833008,48.28268814086914,46.0,27.047563552856445,-10670.9658203125,239.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543140053749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369037151336,0.3799419105052948,-5.013193458580645e-06,0.0,0.0002580963773652,0.0,0.0,19.25725173950196,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225549578666687,-2694.528564453125,304.1571960449219,0.7939341068267822,0.1906773298978805,0.172969788312912,293.26141357421875,297.1499938964844,293.1499938964844,0.0498367473483085,-1461.2611083984375,304.16229248046875,0.6358392834663391,0.0968400314450264,0.0937657281756401,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998161077499,-3695.8349609375,304.161865234375,0.9641473293304444,0.3379211127758026,0.2371608465909958,293.163330078125,297.1499938964844,293.1499938964844,0.2979919910430908,-5721.7041015625,304.2479553222656,0.9990000128746032,0.4832539558410644,0.3647239804267883,293.1630859375,297.1499938964844,293.1499938964844,0.0140211889520287,-3601.89111328125,304.1346435546875,0.4966824352741241,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009098529815,0.8228726387023926,0.8228726387023926,1.0,1.0,-1.3204702138900757,0.5620235204696655,0.7584466338157654,0.2720812261104584,0.0,0.0,0.4468355178833008,48.28268814086914,46.0,27.047563552856445,-10670.9658203125,239.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543140053749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369037151336,0.3799419105052948,-5.013193458580645e-06,0.0,0.0002580963773652,0.0,0.0,19.25725173950196,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429563403129,-2680.641845703125,304.1561279296875,0.7935068607330322,0.1894219666719436,0.1718469709157943,293.2602844238281,297.1499938964844,293.1499938964844,0.0477436296641826,-1425.197998046875,304.1616516113281,0.6315706372261047,0.094251848757267,0.0913255587220192,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003007411956,-3681.2578125,304.1600036621094,0.9640514254570008,0.3361403942108154,0.235922023653984,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524985790252,-5688.60595703125,304.2192687988281,0.9990000128746032,0.4934092164039612,0.3629250526428222,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365883708,-3605.6845703125,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.273971825838089,0.8226706385612488,0.8226706385612488,1.0,1.0,-1.3124539852142334,0.5574035048484802,0.755050539970398,0.272862821817398,0.0,0.0,0.4332693219184875,47.88044738769531,64.0,-23.34650230407715,-10442.7646484375,235.20420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481765449047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582541465759,0.3586631715297699,-4.914728833682602e-06,0.0,0.0002518676337786,0.0,0.0,17.653858184814453,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429563403129,-2680.641845703125,304.1561279296875,0.7935068607330322,0.1894219666719436,0.1718469709157943,293.2602844238281,297.1499938964844,293.1499938964844,0.0477436296641826,-1425.197998046875,304.1616516113281,0.6315706372261047,0.094251848757267,0.0913255587220192,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003007411956,-3681.2578125,304.1600036621094,0.9640514254570008,0.3361403942108154,0.235922023653984,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524985790252,-5688.60595703125,304.2192687988281,0.9990000128746032,0.4934092164039612,0.3629250526428222,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365883708,-3605.6845703125,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.273971825838089,0.8226706385612488,0.8226706385612488,1.0,1.0,-1.3124539852142334,0.5574035048484802,0.755050539970398,0.272862821817398,0.0,0.0,0.4332693219184875,47.88044738769531,64.0,-23.34650230407715,-10442.7646484375,235.20420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481765449047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582541465759,0.3586631715297699,-4.914728833682602e-06,0.0,0.0002518676337786,0.0,0.0,17.653858184814453,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215270459651947,-2677.32275390625,304.1553955078125,0.7881562113761902,0.1887733787298202,0.1713156849145889,293.2598876953125,297.1499938964844,293.1499938964844,0.0467969216406345,-1409.1756591796875,304.1612548828125,0.6257069706916809,0.0929276943206787,0.0901290997862815,293.224609375,297.1499938964844,293.1499938964844,0.248128741979599,-3678.68603515625,304.15869140625,0.9576707482337952,0.3352360725402832,0.2353308349847793,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679581642151,-5784.6396484375,304.1962585449219,0.9990000128746032,0.4961403608322143,0.3690080642700195,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922367572784,-3615.770751953125,304.1325988769531,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763576507568359,0.8225696682929993,0.8225696682929993,1.0,1.0,-1.317235231399536,0.5593904852867126,0.7578447461128235,0.2746385037899017,0.0,0.0,0.4302595555782318,49.16241455078125,64.0,-46.55550384521485,-10410.720703125,239.8753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448980659246444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526185750961303,0.3526234626770019,-4.880930646322668e-06,0.0,0.0002485404256731,0.0,0.0,17.19351577758789,0.0,0.0,0.0,0.3235263228416443,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213651522994041,-2675.009033203125,304.1547241210937,0.7802557349205017,0.1881116032600402,0.1708021908998489,293.2596435546875,297.1499938964844,293.1499938964844,0.0458755530416965,-1393.6739501953125,304.160888671875,0.6178538799285889,0.0915836915373802,0.0889452397823333,293.2244567871094,297.1499938964844,293.1499938964844,0.2479623407125473,-3677.380126953125,304.15740966796875,0.9476596117019652,0.3343209326267242,0.2347558289766311,293.100341796875,297.1499938964844,293.1499938964844,0.310391217470169,-5940.7919921875,304.1703186035156,0.9990000128746032,0.4968085587024688,0.3789002895355224,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671597957611,-3628.974609375,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803146839141845,0.8224122524261475,0.8224122524261475,1.0,1.0,-1.3268221616744995,0.5637379884719849,0.7630841732025146,0.277134358882904,0.0,0.0,0.4295119047164917,51.29645919799805,82.0,-63.35382080078125,-10428.7177734375,248.3492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.241682693362236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497224152088165,0.3497272729873657,-4.859934051637538e-06,0.0,0.0002452772168908,0.0,0.0,16.95989990234375,0.0,0.0,0.0,0.3225598931312561,4.0,0.0,1.0
