time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939246863126754,-2177.38037109375,304.15155029296875,0.7689629197120667,0.1528303474187851,0.1385411620140075,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867501080036,-620.7223510742188,301.7589111328125,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603225946426,-2982.768310546875,304.1502990722656,0.9310295581817628,0.2700169086456299,0.1898028552532196,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.3408203125,304.1409912109375,0.9990000128746032,0.3896302282810211,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427440851926,-3379.096435546875,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370972335338592,0.8055106401443481,0.8055106401443481,1.0,1.0,-1.113508224487305,0.4659743309020996,0.6475339531898499,0.2219133079051971,0.0,0.0,0.299641340970993,37.25713348388672,70.0,-45.14762878417969,-7142.56884765625,148.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606748253107071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969000816345,0.2130013257265091,-4.426223767950432e-06,0.0,0.0001630645128898,0.0,0.0,8.896714210510254,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940899178385734,-2180.875732421875,304.1509704589844,0.7579715847969055,0.1528808176517486,0.1385190188884735,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264972627162,-619.0702514648438,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896307468414306,-2973.71337890625,304.1515808105469,0.9138253927230836,0.2682088315486908,0.1888647228479385,293.1651611328125,297.1499938964844,293.1499938964844,0.264941543340683,-5261.28271484375,304.1178894042969,0.9990000128746032,0.3864534497261047,0.3350504338741302,293.2142028808594,297.1499938964844,293.1499938964844,0.0120852002874016,-3389.266357421875,303.28985595703125,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430267184972763,0.8054419159889221,0.8054419159889221,1.0,1.0,-1.130057454109192,0.4738838970661163,0.656173586845398,0.2244218736886978,0.0,0.0,0.3030285835266113,39.933292388916016,70.0,-54.39990615844727,-7209.16455078125,158.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594090610742569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148542553186416,0.2148586809635162,-4.427278781804489e-06,0.0,0.0001617799280211,0.0,0.0,8.982550621032715,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945746451616287,-2190.370849609375,304.14990234375,0.7465093731880188,0.1532557904720306,0.1388865113258361,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706858947873,-617.6143188476562,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884011775255203,-2958.285400390625,304.1535339355469,0.8954927325248718,0.2660435438156128,0.1875228434801101,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912067890167,-5530.1591796875,304.09344482421875,0.9990000128746032,0.3808750510215759,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347485110163,-3400.753662109375,303.2772827148437,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351701259613,0.8052173256874084,0.8052173256874084,1.0,1.0,-1.1503342390060425,0.4835537374019623,0.6667804718017578,0.2275585979223251,0.0,0.0,0.3079147338867187,43.32093048095703,73.0,-61.0916748046875,-7307.24951171875,171.16464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584249138832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750833988189,0.2181795239448547,-4.431995876075234e-06,0.0,0.0001607811427675,0.0,0.0,9.14211082458496,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028151273727,-2198.603759765625,304.1493225097656,0.722116231918335,0.1530338078737259,0.1392581462860107,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573765337467,-613.9735717773438,301.46563720703125,0.4843699336051941,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964447259903,-2929.151611328125,304.1561889648437,0.859649658203125,0.2631322741508484,0.1854327470064163,293.24981689453125,297.1499938964844,293.1499938964844,0.282780259847641,-5540.71826171875,304.1127624511719,0.9695932269096376,0.3681235909461975,0.3518827259540558,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259380295872,-3419.891357421875,303.2508544921875,0.4843699336051941,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320116996765,0.8047680258750916,0.8047680258750916,1.0,1.0,-1.15017831325531,0.4833640158176422,0.6668142676353455,0.2276962548494339,0.0,0.0,0.3182283639907837,51.442508697509766,76.0,2.004441738128662,-7439.24951171875,186.99786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275808572769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278956621885299,0.2279001027345657,-4.452054781722836e-06,0.0,0.0001598704693606,0.0,0.0,9.626755714416504,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028151273727,-2198.603759765625,304.1493225097656,0.722116231918335,0.1530338078737259,0.1392581462860107,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573765337467,-613.9735717773438,301.46563720703125,0.4843699336051941,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964447259903,-2929.151611328125,304.1561889648437,0.859649658203125,0.2631322741508484,0.1854327470064163,293.24981689453125,297.1499938964844,293.1499938964844,0.282780259847641,-5540.71826171875,304.1127624511719,0.9695932269096376,0.3681235909461975,0.3518827259540558,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259380295872,-3419.891357421875,303.2508544921875,0.4843699336051941,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320116996765,0.8047680258750916,0.8047680258750916,1.0,1.0,-1.15017831325531,0.4833640158176422,0.6668142676353455,0.2276962548494339,0.0,0.0,0.3182283639907837,51.442508697509766,76.0,2.004441738128662,-7439.24951171875,186.99786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275808572769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278956621885299,0.2279001027345657,-4.452054781722836e-06,0.0,0.0001598704693606,0.0,0.0,9.626755714416504,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614989519119,-2185.889892578125,304.1506042480469,0.7018932104110718,0.1522365063428878,0.1388938128948211,293.525146484375,297.1499938964844,293.1499938964844,0.0088921645656228,-606.6730346679688,301.3262634277344,0.4691349864006042,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410032749176,-2898.74609375,304.157958984375,0.8353682160377502,0.2610195875167846,0.1840857565402984,293.270263671875,297.1499938964844,293.1499938964844,0.2754550874233246,-5418.330078125,304.1368103027344,0.9341414570808412,0.3613972961902618,0.3446439206600189,293.21759033203125,297.1499938964844,293.1499938964844,0.01223383564502,-3420.41455078125,303.2244873046875,0.4691349864006042,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.8043187260627747,0.8043187260627747,1.0,1.0,-1.141376495361328,0.4790830612182617,0.6622934937477112,0.2263659089803695,0.0,0.0,0.3166474401950836,58.70890045166016,64.0,31.11126136779785,-7377.486328125,198.3817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710326433181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228296473622322,0.228300929069519,-4.462458491616417e-06,0.0,0.0001599145616637,0.0,0.0,9.666732788085938,0.0,0.0,0.0,0.2925510704517364,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614989519119,-2185.889892578125,304.1506042480469,0.7018932104110718,0.1522365063428878,0.1388938128948211,293.525146484375,297.1499938964844,293.1499938964844,0.0088921645656228,-606.6730346679688,301.3262634277344,0.4691349864006042,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410032749176,-2898.74609375,304.157958984375,0.8353682160377502,0.2610195875167846,0.1840857565402984,293.270263671875,297.1499938964844,293.1499938964844,0.2754550874233246,-5418.330078125,304.1368103027344,0.9341414570808412,0.3613972961902618,0.3446439206600189,293.21759033203125,297.1499938964844,293.1499938964844,0.01223383564502,-3420.41455078125,303.2244873046875,0.4691349864006042,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.8043187260627747,0.8043187260627747,1.0,1.0,-1.141376495361328,0.4790830612182617,0.6622934937477112,0.2263659089803695,0.0,0.0,0.3166474401950836,58.70890045166016,64.0,31.11126136779785,-7377.486328125,198.3817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710326433181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228296473622322,0.228300929069519,-4.462458491616417e-06,0.0,0.0001599145616637,0.0,0.0,9.666732788085938,0.0,0.0,0.0,0.2925510704517364,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936954617500305,-2173.171875,304.1515197753906,0.695330023765564,0.1514143645763397,0.1382242888212204,293.533447265625,297.1499938964844,293.1499938964844,0.0086903506889939,-597.8494262695312,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.181991770863533,-2876.522705078125,304.158203125,0.8280448317527771,0.2593278288841247,0.1828672140836715,293.2759094238281,297.1499938964844,293.1499938964844,0.2712961137294769,-5349.48779296875,304.14794921875,0.9217904210090636,0.3571931421756744,0.3403428792953491,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863130480051,-3413.844970703125,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549597740173,0.8039248585700989,0.8039248585700989,1.0,1.0,-1.1345340013504028,0.4757231771945953,0.6588108539581299,0.2254129946231842,0.0,0.0,0.3156595230102539,60.78382110595703,52.0,24.3840274810791,-7308.82861328125,200.1948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783541917801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275479137897491,0.2275523841381073,-4.461761818674859e-06,0.0,0.0001602264528628,0.0,0.0,9.630780220031738,0.0,0.0,0.0,0.2924247086048126,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936954617500305,-2173.171875,304.1515197753906,0.695330023765564,0.1514143645763397,0.1382242888212204,293.533447265625,297.1499938964844,293.1499938964844,0.0086903506889939,-597.8494262695312,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.181991770863533,-2876.522705078125,304.158203125,0.8280448317527771,0.2593278288841247,0.1828672140836715,293.2759094238281,297.1499938964844,293.1499938964844,0.2712961137294769,-5349.48779296875,304.14794921875,0.9217904210090636,0.3571931421756744,0.3403428792953491,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863130480051,-3413.844970703125,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549597740173,0.8039248585700989,0.8039248585700989,1.0,1.0,-1.1345340013504028,0.4757231771945953,0.6588108539581299,0.2254129946231842,0.0,0.0,0.3156595230102539,60.78382110595703,52.0,24.3840274810791,-7308.82861328125,200.1948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783541917801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275479137897491,0.2275523841381073,-4.461761818674859e-06,0.0,0.0001602264528628,0.0,0.0,9.630780220031738,0.0,0.0,0.0,0.2924247086048126,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815471172332,-2159.61767578125,304.1521911621094,0.6987588405609131,0.1506933569908142,0.1374818235635757,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557132795453,-587.0682373046875,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727068662643,-2861.14111328125,304.157470703125,0.8318753242492676,0.2584434151649475,0.1820676475763321,293.2763671875,297.1499938964844,293.1499938964844,0.267932653427124,-5294.666015625,304.1541442871094,0.9251599311828612,0.3539002537727356,0.3370070457458496,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790749788284,-3396.92626953125,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117484569549,0.8035309314727783,0.8035309314727783,1.0,1.0,-1.1281577348709106,0.4725719094276428,0.6555858254432678,0.2245792746543884,0.0,0.0,0.3130569756031036,58.79792022705078,40.0,17.219541549682617,-7229.99560546875,194.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582734137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255862802267074,0.2255907356739044,-4.458359398995526e-06,0.0,0.0001606274017831,0.0,0.0,9.533514976501465,0.0,0.0,0.0,0.2920446097850799,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815471172332,-2159.61767578125,304.1521911621094,0.6987588405609131,0.1506933569908142,0.1374818235635757,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557132795453,-587.0682373046875,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727068662643,-2861.14111328125,304.157470703125,0.8318753242492676,0.2584434151649475,0.1820676475763321,293.2763671875,297.1499938964844,293.1499938964844,0.267932653427124,-5294.666015625,304.1541442871094,0.9251599311828612,0.3539002537727356,0.3370070457458496,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790749788284,-3396.92626953125,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117484569549,0.8035309314727783,0.8035309314727783,1.0,1.0,-1.1281577348709106,0.4725719094276428,0.6555858254432678,0.2245792746543884,0.0,0.0,0.3130569756031036,58.79792022705078,40.0,17.219541549682617,-7229.99560546875,194.33409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582734137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255862802267074,0.2255907356739044,-4.458359398995526e-06,0.0,0.0001606274017831,0.0,0.0,9.533514976501465,0.0,0.0,0.0,0.2920446097850799,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926361680030822,-2153.102294921875,304.15240478515625,0.7033826112747192,0.1503683179616928,0.1371030211448669,293.5458984375,297.1499938964844,293.1499938964844,0.0083315959200263,-581.2300415039062,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803449690341949,-2855.801025390625,304.1568908691406,0.8370450139045715,0.2581745684146881,0.1817868202924728,293.2757873535156,297.1499938964844,293.1499938964844,0.266409158706665,-5270.0986328125,304.1561584472656,0.9312596321105956,0.3524146676063537,0.3354858160018921,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123857632279,-3386.264404296875,303.15069580078125,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.264005571603775,0.8033339977264404,0.8033339977264404,1.0,1.0,-1.1249830722808838,0.470997154712677,0.6539859175682068,0.2241822928190231,0.0,0.0,0.3115773797035217,56.71726989746094,40.0,13.698074340820312,-7190.44873046875,189.3480682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584428548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243692874908447,0.2243737429380417,-4.455704583961051e-06,0.0,0.0001607993617653,0.0,0.0,9.472222328186035,0.0,0.0,0.0,0.2918003797531128,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922926887869834,-2146.6337890625,304.152587890625,0.7097670435905457,0.1500632464885711,0.1367227286100387,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049509510397,-575.1635131835938,300.8670959472656,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799787133932113,-2851.23974609375,304.15631103515625,0.8442652821540833,0.2579784691333771,0.1815491467714309,293.27490234375,297.1499938964844,293.1499938964844,0.2649296522140503,-5246.3525390625,304.15771484375,0.939985454082489,0.3509945273399353,0.3340161740779876,293.2240905761719,297.1499938964844,293.1499938964844,0.0119389267638325,-3374.34619140625,303.1365051269531,0.4783864915370941,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601500153541565,0.8032230734825134,0.8032230734825134,1.0,1.0,-1.1217706203460691,0.4694084227085113,0.6523621082305908,0.2237986773252487,0.0,0.0,0.3099347651004791,54.08625411987305,28.0,11.323186874389648,-7151.451171875,183.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585712283849716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223045527935028,0.223049983382225,-4.452740085980622e-06,0.0,0.0001609296305105,0.0,0.0,9.40554428100586,0.0,0.0,0.0,0.2915325164794922,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128158569336,-2133.853271484375,304.1528625488281,0.7266789078712463,0.149503082036972,0.1359631717205047,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475501552224,-562.5097045898438,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179378256201744,-2843.775390625,304.1552124023437,0.8656351566314697,0.2577514052391052,0.181165263056755,293.2726135253906,297.1499938964844,293.1499938964844,0.2620558738708496,-5200.4560546875,304.159912109375,0.9643118381500244,0.3482950925827026,0.3311780393123626,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775509133934,-3347.6767578125,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520284175873,0.8030012845993042,0.8030012845993042,1.0,1.0,-1.1152349710464478,0.466168612241745,0.6490663886070251,0.2230492979288101,0.0,0.0,0.3061680495738983,47.563758850097656,25.0,8.285305976867676,-7073.17822265625,168.9568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586495637893676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200024276971817,0.2200068682432174,-4.445899776328588e-06,0.0,0.0001610091421753,0.0,0.0,9.252806663513184,0.0,0.0,0.0,0.2909190952777862,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128158569336,-2133.853271484375,304.1528625488281,0.7266789078712463,0.149503082036972,0.1359631717205047,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475501552224,-562.5097045898438,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179378256201744,-2843.775390625,304.1552124023437,0.8656351566314697,0.2577514052391052,0.181165263056755,293.2726135253906,297.1499938964844,293.1499938964844,0.2620558738708496,-5200.4560546875,304.159912109375,0.9643118381500244,0.3482950925827026,0.3311780393123626,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775509133934,-3347.6767578125,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520284175873,0.8030012845993042,0.8030012845993042,1.0,1.0,-1.1152349710464478,0.466168612241745,0.6490663886070251,0.2230492979288101,0.0,0.0,0.3061680495738983,47.563758850097656,25.0,8.285305976867676,-7073.17822265625,168.9568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586495637893676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200024276971817,0.2200068682432174,-4.445899776328588e-06,0.0,0.0001610091421753,0.0,0.0,9.252806663513184,0.0,0.0,0.0,0.2909190952777862,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910085663199424,-2122.532958984375,304.1529235839844,0.7435110807418823,0.1489771008491516,0.135280504822731,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063995413482,-550.374267578125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753288030624,-2838.81689453125,304.1541442871094,0.8886658549308777,0.2576415836811065,0.1809163093566894,293.2699890136719,297.1499938964844,293.1499938964844,0.2593579590320587,-5157.59765625,304.1610717773437,0.98573499917984,0.3457231819629669,0.3285142183303833,293.2253112792969,297.1499938964844,293.1499938964844,0.0116363214328885,-3324.317626953125,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137724399566,0.802779495716095,0.802779495716095,1.0,1.0,-1.109418272972107,0.463260143995285,0.6461581587791443,0.2224478423595428,0.0,0.0,0.3019709885120392,41.991458892822266,25.0,5.346956729888916,-6997.65234375,156.74305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584244519472122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165697664022445,0.2165742069482803,-4.438029463926796e-06,0.0,0.0001607806771062,0.0,0.0,9.081198692321776,0.0,0.0,0.0,0.290229469537735,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910085663199424,-2122.532958984375,304.1529235839844,0.7435110807418823,0.1489771008491516,0.135280504822731,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063995413482,-550.374267578125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753288030624,-2838.81689453125,304.1541442871094,0.8886658549308777,0.2576415836811065,0.1809163093566894,293.2699890136719,297.1499938964844,293.1499938964844,0.2593579590320587,-5157.59765625,304.1610717773437,0.98573499917984,0.3457231819629669,0.3285142183303833,293.2253112792969,297.1499938964844,293.1499938964844,0.0116363214328885,-3324.317626953125,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137724399566,0.802779495716095,0.802779495716095,1.0,1.0,-1.109418272972107,0.463260143995285,0.6461581587791443,0.2224478423595428,0.0,0.0,0.3019709885120392,41.991458892822266,25.0,5.346956729888916,-6997.65234375,156.74305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584244519472122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165697664022445,0.2165742069482803,-4.438029463926796e-06,0.0,0.0001607806771062,0.0,0.0,9.081198692321776,0.0,0.0,0.0,0.290229469537735,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.090467981994152,-2112.4384765625,304.15283203125,0.7580386400222778,0.1484446674585342,0.1346578299999237,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848518706858,-539.0098266601562,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854416131973,-2835.27734375,304.1532592773437,0.9085705280303956,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.256161093711853,-5106.01611328125,304.1628723144531,0.9990000128746032,0.3432634770870209,0.3251886367797851,293.2254638671875,297.1499938964844,293.1499938964844,0.011523145250976,-3305.869384765625,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341101884842,0.802578330039978,0.802578330039978,1.0,1.0,-1.1034730672836304,0.4602731466293335,0.6431999206542969,0.2218858748674392,0.0,0.0,0.2976492643356323,38.00553894042969,25.0,3.5702834129333496,-6925.53369140625,147.58450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578572541475296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130424976348877,0.2130469232797622,-4.429753062140662e-06,0.0,0.0001602050469955,0.0,0.0,8.905585289001465,0.0,0.0,0.0,0.2895214259624481,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.090467981994152,-2112.4384765625,304.15283203125,0.7580386400222778,0.1484446674585342,0.1346578299999237,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848518706858,-539.0098266601562,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854416131973,-2835.27734375,304.1532592773437,0.9085705280303956,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.256161093711853,-5106.01611328125,304.1628723144531,0.9990000128746032,0.3432634770870209,0.3251886367797851,293.2254638671875,297.1499938964844,293.1499938964844,0.011523145250976,-3305.869384765625,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341101884842,0.802578330039978,0.802578330039978,1.0,1.0,-1.1034730672836304,0.4602731466293335,0.6431999206542969,0.2218858748674392,0.0,0.0,0.2976492643356323,38.00553894042969,25.0,3.5702834129333496,-6925.53369140625,147.58450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578572541475296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130424976348877,0.2130469232797622,-4.429753062140662e-06,0.0,0.0001602050469955,0.0,0.0,8.905585289001465,0.0,0.0,0.0,0.2895214259624481,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898803994059562,-2101.25537109375,304.15289306640625,0.7669380903244019,0.1479286402463913,0.1341060549020767,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777289897203,-527.9056396484375,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875409841537,-2833.99755859375,304.1523132324219,0.922550082206726,0.2580610811710357,0.1808794289827346,293.2544250488281,297.1499938964844,293.1499938964844,0.2442248314619064,-4913.25830078125,304.1783142089844,0.9990000128746032,0.3428357243537903,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.0114270271733403,-3289.092529296875,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308477908372879,0.8023771643638611,0.8023771643638611,1.0,1.0,-1.0875121355056765,0.4524711072444916,0.6350409984588623,0.2199131101369857,0.0,0.0,0.2908346951007843,35.689971923828125,25.0,21.64322853088379,-6813.01220703125,139.04879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568876206874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084355503320694,0.2084399759769439,-4.420681761985179e-06,0.0,0.0001592209882801,0.0,0.0,8.681166648864746,0.0,0.0,0.0,0.2886223793029785,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898803994059562,-2101.25537109375,304.15289306640625,0.7669380903244019,0.1479286402463913,0.1341060549020767,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777289897203,-527.9056396484375,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875409841537,-2833.99755859375,304.1523132324219,0.922550082206726,0.2580610811710357,0.1808794289827346,293.2544250488281,297.1499938964844,293.1499938964844,0.2442248314619064,-4913.25830078125,304.1783142089844,0.9990000128746032,0.3428357243537903,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.0114270271733403,-3289.092529296875,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308477908372879,0.8023771643638611,0.8023771643638611,1.0,1.0,-1.0875121355056765,0.4524711072444916,0.6350409984588623,0.2199131101369857,0.0,0.0,0.2908346951007843,35.689971923828125,25.0,21.64322853088379,-6813.01220703125,139.04879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568876206874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084355503320694,0.2084399759769439,-4.420681761985179e-06,0.0,0.0001592209882801,0.0,0.0,8.681166648864746,0.0,0.0,0.0,0.2886223793029785,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895956307649612,-2095.8173828125,304.1528625488281,0.7710990309715271,0.147696316242218,0.1338537484407425,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751559153199,-522.282470703125,300.1507568359375,0.5281897783279419,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787355989217758,-2835.871337890625,304.1516418457031,0.9295594096183776,0.2585082054138183,0.1811368316411972,293.24371337890625,297.1499938964844,293.1499938964844,0.2388905137777328,-4825.26318359375,304.182861328125,0.9990000128746032,0.3436157405376434,0.3074585199356079,293.22515869140625,297.1499938964844,293.1499938964844,0.0113802272826433,-3280.764404296875,303.0199584960937,0.5281897783279419,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286093235015869,0.802276611328125,0.802276611328125,1.0,1.0,-1.080796718597412,0.4491893649101257,0.6316073536872864,0.2190844565629959,0.0,0.0,0.2861272096633911,34.69267272949219,25.0,20.495136260986328,-6742.10693359375,135.4330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5234375,18000.0,0.0,0.0,0.1561913192272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204918161034584,0.2049225866794586,-4.414028353494359e-06,0.0,0.0001585143327247,0.0,0.0,8.511491775512695,0.0,0.0,0.0,0.2879590094089508,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893691927194595,-2091.564697265625,304.1527709960937,0.77495938539505,0.1474384218454361,0.1336151659488678,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771411992609,-516.9559326171875,300.06939697265625,0.5316035747528076,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.1790249198675155,-2839.629150390625,304.1508178710937,0.9361479878425598,0.2589729130268097,0.1814316809177398,293.2314147949219,297.1499938964844,293.1499938964844,0.2339988052845001,-4745.869140625,304.1857604980469,0.9990000128746032,0.3448408842086792,0.3024060130119324,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403778523206,-3274.201171875,303.007568359375,0.5316035747528076,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265723943710327,0.8022242784500122,0.8022242784500122,1.0,1.0,-1.074575662612915,0.4461359679698944,0.6284396648406982,0.218371495604515,0.0,0.0,0.2817573547363281,33.805259704589844,25.0,12.422475814819336,-6674.541015625,132.21356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553288847208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201363205909729,0.2013676166534423,-4.40633402831736e-06,0.0,0.0001576390641275,0.0,0.0,8.339225769042969,0.0,0.0,0.0,0.2872792780399322,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807556867599,-2075.01123046875,304.1533508300781,0.7803712487220764,0.1459142416715622,0.1324941366910934,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904180079698,-506.848876953125,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044145107269,-2849.81640625,304.1492614746094,0.9476627111434937,0.2598739266395569,0.1820266395807266,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001118898391,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481230735778808,0.2937918305397033,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751889973878,-3264.685546875,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188250541687,0.8021195530891418,0.8021195530891418,1.0,1.0,-1.0632315874099731,0.4405481517314911,0.6226834654808044,0.2171365618705749,0.0,0.0,0.2747142910957336,32.318241119384766,28.0,-3.439054489135742,-6569.30126953125,126.66487121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531659066677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391764640808,0.195543572306633,-4.3920499592786655e-06,0.0,0.0001554439222672,0.0,0.0,8.056296348571777,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807556867599,-2075.01123046875,304.1533508300781,0.7803712487220764,0.1459142416715622,0.1324941366910934,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904180079698,-506.848876953125,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044145107269,-2849.81640625,304.1492614746094,0.9476627111434937,0.2598739266395569,0.1820266395807266,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001118898391,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481230735778808,0.2937918305397033,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751889973878,-3264.685546875,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188250541687,0.8021195530891418,0.8021195530891418,1.0,1.0,-1.0632315874099731,0.4405481517314911,0.6226834654808044,0.2171365618705749,0.0,0.0,0.2747142910957336,32.318241119384766,28.0,-3.439054489135742,-6569.30126953125,126.66487121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531659066677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391764640808,0.195543572306633,-4.3920499592786655e-06,0.0,0.0001554439222672,0.0,0.0,8.056296348571777,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955603361129,-2051.092529296875,304.15435791015625,0.7808777093887329,0.1442961543798446,0.1308784633874893,293.5954895019531,297.1499938964844,293.1499938964844,0.006712176837027,-497.0368347167969,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328394889831,-2856.675537109375,304.148681640625,0.953258454799652,0.2600796520709991,0.1823616921901703,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234671115875,-4548.8818359375,304.1815490722656,0.9990000128746032,0.351435512304306,0.2896576225757599,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222414463758,-3257.590576171875,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900966405868,0.8020148873329163,0.8020148873329163,1.0,1.0,-1.056554913520813,0.4371879696846008,0.6193669438362122,0.2165970802307129,0.0,0.0,0.268916517496109,31.61081886291504,46.0,-10.7476224899292,-6493.04443359375,123.74958801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705996513366,0.1909749805927276,-4.380920927360421e-06,0.0,0.0001528370194137,0.0,0.0,7.836556911468506,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955603361129,-2051.092529296875,304.15435791015625,0.7808777093887329,0.1442961543798446,0.1308784633874893,293.5954895019531,297.1499938964844,293.1499938964844,0.006712176837027,-497.0368347167969,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328394889831,-2856.675537109375,304.148681640625,0.953258454799652,0.2600796520709991,0.1823616921901703,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234671115875,-4548.8818359375,304.1815490722656,0.9990000128746032,0.351435512304306,0.2896576225757599,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222414463758,-3257.590576171875,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900966405868,0.8020148873329163,0.8020148873329163,1.0,1.0,-1.056554913520813,0.4371879696846008,0.6193669438362122,0.2165970802307129,0.0,0.0,0.268916517496109,31.61081886291504,46.0,-10.7476224899292,-6493.04443359375,123.74958801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705996513366,0.1909749805927276,-4.380920927360421e-06,0.0,0.0001528370194137,0.0,0.0,7.836556911468506,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744220256805,-2041.8521728515625,304.1537475585937,0.7671623826026917,0.1433541774749755,0.1300299316644668,293.601318359375,297.1499938964844,293.1499938964844,0.0065589598380029,-488.8605041503906,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499145269394,-2855.8544921875,304.1492614746094,0.9361100792884828,0.2590645849704742,0.1819289922714233,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512539565563202,0.303266704082489,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225506454706,-3262.102294921875,302.9241027832031,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112535476684,0.8019286394119263,0.8019286394119263,1.0,1.0,-1.071926832199097,0.4443817436695099,0.6275450587272644,0.2192258536815643,0.0,0.0,0.2671590149402618,33.944000244140625,49.0,-40.35516357421875,-6493.0283203125,131.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478864252567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451657533645,0.1884495317935943,-4.372838247945765e-06,0.0,0.0001500859216321,0.0,0.0,7.71256160736084,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744220256805,-2041.8521728515625,304.1537475585937,0.7671623826026917,0.1433541774749755,0.1300299316644668,293.601318359375,297.1499938964844,293.1499938964844,0.0065589598380029,-488.8605041503906,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499145269394,-2855.8544921875,304.1492614746094,0.9361100792884828,0.2590645849704742,0.1819289922714233,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512539565563202,0.303266704082489,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225506454706,-3262.102294921875,302.9241027832031,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112535476684,0.8019286394119263,0.8019286394119263,1.0,1.0,-1.071926832199097,0.4443817436695099,0.6275450587272644,0.2192258536815643,0.0,0.0,0.2671590149402618,33.944000244140625,49.0,-40.35516357421875,-6493.0283203125,131.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478864252567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451657533645,0.1884495317935943,-4.372838247945765e-06,0.0,0.0001500859216321,0.0,0.0,7.71256160736084,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
