time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336118102073,-2037.9464111328125,304.15289306640625,0.753594696521759,0.1428129374980926,0.1294545233249664,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132548868656,-481.0600280761719,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.179614171385765,-2848.005859375,304.15057373046875,0.9162697196006776,0.2574757039546966,0.1809414625167846,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451114594936371,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112321097403764,-3269.06884765625,302.890869140625,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885563373565,0.801842451095581,0.801842451095581,1.0,1.0,-1.0893352031707764,0.4525278508663177,0.6368073225021362,0.2222549021244049,0.0,0.0,0.2715853154659271,36.7210807800293,52.0,-34.93130874633789,-6572.01806640625,141.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455518007278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796148538589,0.1909839957952499,-4.37378957940382e-06,0.0,0.0001477165787946,0.0,0.0,7.824605464935303,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336118102073,-2037.9464111328125,304.15289306640625,0.753594696521759,0.1428129374980926,0.1294545233249664,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132548868656,-481.0600280761719,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.179614171385765,-2848.005859375,304.15057373046875,0.9162697196006776,0.2574757039546966,0.1809414625167846,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451114594936371,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112321097403764,-3269.06884765625,302.890869140625,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885563373565,0.801842451095581,0.801842451095581,1.0,1.0,-1.0893352031707764,0.4525278508663177,0.6368073225021362,0.2222549021244049,0.0,0.0,0.2715853154659271,36.7210807800293,52.0,-34.93130874633789,-6572.01806640625,141.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455518007278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796148538589,0.1909839957952499,-4.37378957940382e-06,0.0,0.0001477165787946,0.0,0.0,7.824605464935303,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865994691848754,-2041.20947265625,304.1520690917969,0.7479115128517151,0.1431475728750229,0.1296170949935913,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375523313879,-476.7180786132813,299.27813720703125,0.5161710977554321,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572238922119,-2839.572021484375,304.15167236328125,0.906663417816162,0.2564029693603515,0.1803158223628997,293.22540283203125,297.1499938964844,293.1499938964844,0.2552267909049988,-5106.650390625,304.11871337890625,0.998769462108612,0.3405978977680206,0.3250562250614166,293.2279052734375,297.1499938964844,293.1499938964844,0.0112267239019274,-3269.7451171875,302.8746337890625,0.5161710977554321,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.23630091547966,0.8017993569374084,0.8017993569374084,1.0,1.0,-1.096826434135437,0.4560151398181915,0.6408112645149231,0.2236217856407165,0.0,0.0,0.2733955085277557,38.19391632080078,52.0,-24.63871192932129,-6604.64013671875,146.1357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446650177240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124658107757,0.1924168467521667,-4.376624474389246e-06,0.0,0.0001468166010454,0.0,0.0,7.892093181610107,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869238302111625,-2047.32080078125,304.1510925292969,0.7396436929702759,0.1434443295001983,0.1300335973501205,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654837965965,-472.4440612792969,299.1910705566406,0.5090351104736328,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840622425079,-2829.572998046875,304.1527709960937,0.8935935497283936,0.2555844187736511,0.179692730307579,293.2409973144531,297.1499938964844,293.1499938964844,0.2517376244068146,-5047.77392578125,304.1307067871094,0.9857499599456788,0.3365745544433594,0.321092814207077,293.22869873046875,297.1499938964844,293.1499938964844,0.0112278535962104,-3271.015625,302.8590087890625,0.5090351104736328,0.050000000745058,0.2307429909706115,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390275448560714,0.8015839457511902,0.8015839457511902,1.0,1.0,-1.092353105545044,0.4537459313869476,0.6386071443557739,0.2232416868209839,0.0,0.0,0.2745811641216278,40.43378829956055,55.0,-2.013324499130249,-6606.74365234375,149.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439570188522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936379224061966,0.1936423033475875,-4.379538040666375e-06,0.0,0.0001460980711271,0.0,0.0,7.950798511505127,0.0,0.0,0.0,0.2856134474277496,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.086820863187313,-2045.090087890625,304.15093994140625,0.7256121039390564,0.1431137770414352,0.1301184892654419,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111999675631,-462.80810546875,299.0236511230469,0.4981544911861419,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686524152755,-2816.31396484375,304.1534729003906,0.8738102316856384,0.2548949718475342,0.1791530400514602,293.2550048828125,297.1499938964844,293.1499938964844,0.2464211583137512,-4958.08056640625,304.1456604003906,0.9613226056098938,0.3313979208469391,0.3155798316001892,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041430547833,-3267.2099609375,302.8291931152344,0.4981544911861419,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355437040329,0.8011532425880432,0.8011532425880432,1.0,1.0,-1.086308479309082,0.450615257024765,0.6356932520866394,0.2228548228740692,0.0,0.0,0.2722888588905334,44.48849487304688,58.0,17.65519142150879,-6556.31396484375,154.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428876221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928869187831878,0.19289131462574,-4.381420694699045e-06,0.0,0.0001450127747375,0.0,0.0,7.921220302581787,0.0,0.0,0.0,0.2855305075645447,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.086820863187313,-2045.090087890625,304.15093994140625,0.7256121039390564,0.1431137770414352,0.1301184892654419,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111999675631,-462.80810546875,299.0236511230469,0.4981544911861419,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686524152755,-2816.31396484375,304.1534729003906,0.8738102316856384,0.2548949718475342,0.1791530400514602,293.2550048828125,297.1499938964844,293.1499938964844,0.2464211583137512,-4958.08056640625,304.1456604003906,0.9613226056098938,0.3313979208469391,0.3155798316001892,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041430547833,-3267.2099609375,302.8291931152344,0.4981544911861419,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355437040329,0.8011532425880432,0.8011532425880432,1.0,1.0,-1.086308479309082,0.450615257024765,0.6356932520866394,0.2228548228740692,0.0,0.0,0.2722888588905334,44.48849487304688,58.0,17.65519142150879,-6556.31396484375,154.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428876221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928869187831878,0.19289131462574,-4.381420694699045e-06,0.0,0.0001450127747375,0.0,0.0,7.921220302581787,0.0,0.0,0.0,0.2855305075645447,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227414131164,-2037.55810546875,304.1513061523437,0.7132103443145752,0.1424383968114853,0.1296925991773605,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598092921078,-453.4407653808594,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306344747543,-2812.058349609375,304.1528625488281,0.8587972521781921,0.254506766796112,0.1789691150188446,293.2585754394531,297.1499938964844,293.1499938964844,0.2432656735181808,-4905.5732421875,304.1522521972656,0.9398536086082458,0.3280022740364074,0.3122197985649109,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885210499167,-3266.389892578125,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489036917686462,0.8007224798202515,0.8007224798202515,1.0,1.0,-1.0825632810592651,0.4485791027545929,0.6339841485023499,0.2228253632783889,0.0,0.0,0.2702875435352325,48.20545959472656,61.0,10.348929405212402,-6496.501953125,160.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438885688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912816911935806,0.1912860721349716,-4.378411176730879e-06,0.0,0.0001441564963897,0.0,0.0,7.845797061920166,0.0,0.0,0.0,0.2852426767349243,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227414131164,-2037.55810546875,304.1513061523437,0.7132103443145752,0.1424383968114853,0.1296925991773605,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598092921078,-453.4407653808594,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306344747543,-2812.058349609375,304.1528625488281,0.8587972521781921,0.254506766796112,0.1789691150188446,293.2585754394531,297.1499938964844,293.1499938964844,0.2432656735181808,-4905.5732421875,304.1522521972656,0.9398536086082458,0.3280022740364074,0.3122197985649109,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885210499167,-3266.389892578125,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489036917686462,0.8007224798202515,0.8007224798202515,1.0,1.0,-1.0825632810592651,0.4485791027545929,0.6339841485023499,0.2228253632783889,0.0,0.0,0.2702875435352325,48.20545959472656,61.0,10.348929405212402,-6496.501953125,160.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438885688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912816911935806,0.1912860721349716,-4.378411176730879e-06,0.0,0.0001441564963897,0.0,0.0,7.845797061920166,0.0,0.0,0.0,0.2852426767349243,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.085982009768486,-2029.28466796875,304.1515808105469,0.7014466524124146,0.1417301297187805,0.1291911005973816,293.62939453125,297.1499938964844,293.1499938964844,0.005809218622744,-443.9793090820313,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683889389038,-2808.780517578125,304.15234375,0.8463893532752991,0.2541179656982422,0.1788063198328018,293.2584228515625,297.1499938964844,293.1499938964844,0.2408400774002075,-4865.72314453125,304.1554870605469,0.9210174083709716,0.3252744376659393,0.3096747398376465,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718494445085,-3265.629150390625,302.763916015625,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133195877075,0.8005558252334595,0.8005558252334595,1.0,1.0,-1.0796797275543213,0.4469735026359558,0.6327061653137207,0.222962886095047,0.0,0.0,0.2681171000003814,51.74349594116211,49.0,4.688828945159912,-6442.25244140625,166.46571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413599550724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897197663784027,0.1897241473197937,-4.375172920845216e-06,0.0,0.0001434623845852,0.0,0.0,7.772063255310059,0.0,0.0,0.0,0.2849495708942413,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.085982009768486,-2029.28466796875,304.1515808105469,0.7014466524124146,0.1417301297187805,0.1291911005973816,293.62939453125,297.1499938964844,293.1499938964844,0.005809218622744,-443.9793090820313,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683889389038,-2808.780517578125,304.15234375,0.8463893532752991,0.2541179656982422,0.1788063198328018,293.2584228515625,297.1499938964844,293.1499938964844,0.2408400774002075,-4865.72314453125,304.1554870605469,0.9210174083709716,0.3252744376659393,0.3096747398376465,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718494445085,-3265.629150390625,302.763916015625,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133195877075,0.8005558252334595,0.8005558252334595,1.0,1.0,-1.0796797275543213,0.4469735026359558,0.6327061653137207,0.222962886095047,0.0,0.0,0.2681171000003814,51.74349594116211,49.0,4.688828945159912,-6442.25244140625,166.46571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413599550724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897197663784027,0.1897241473197937,-4.375172920845216e-06,0.0,0.0001434623845852,0.0,0.0,7.772063255310059,0.0,0.0,0.0,0.2849495708942413,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856764540076255,-2023.5750732421875,304.1517944335937,0.6998943090438843,0.1413213163614273,0.1288270801305771,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104462757706,-437.6585083007813,298.5625305175781,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.176371619105339,-2806.30322265625,304.1522216796875,0.8452308177947998,0.2538977861404419,0.1786527633666992,293.2575988769531,297.1499938964844,293.1499938964844,0.239489659667015,-4843.701171875,304.1567077636719,0.9181575179100036,0.3237881064414978,0.3082479834556579,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375954002141,-3260.6923828125,302.7438049316406,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531574070453644,0.8004558682441711,0.8004558682441711,1.0,1.0,-1.0774259567260742,0.4457554519176483,0.6316704750061035,0.2229815125465393,0.0,0.0,0.2669292390346527,52.01758193969727,49.0,2.8539879322052,-6410.60693359375,166.32322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410056799650192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888302117586136,0.1888345777988433,-4.373191131890053e-06,0.0,0.0001431028504157,0.0,0.0,7.729919910430908,0.0,0.0,0.0,0.2847810387611389,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854503884911537,-2019.3447265625,304.1519470214844,0.7010929584503174,0.1410434991121292,0.1285631656646728,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409020908176,-433.1387634277344,298.4907531738281,0.483006477355957,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762253195047378,-2804.445068359375,304.15216064453125,0.846926212310791,0.2537847757339477,0.1785448640584945,293.2568664550781,297.1499938964844,293.1499938964844,0.2385869026184082,-4829.00244140625,304.1573791503906,0.9195194840431212,0.3228421807289123,0.3073132932186126,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037818714976,-3255.23876953125,302.73052978515625,0.483006477355957,0.050000000745058,0.2328271120786667,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520608901977539,0.8003891706466675,0.8003891706466675,1.0,1.0,-1.075699806213379,0.4448357820510864,0.6308640241622925,0.2229629158973693,0.0,0.0,0.2660434246063232,51.42275238037109,37.0,2.811793565750122,-6389.9033203125,164.74122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407857686281204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882301270961761,0.1882344931364059,-4.371928298496641e-06,0.0,0.0001428796531399,0.0,0.0,7.701654434204102,0.0,0.0,0.0,0.2846676111221313,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851148217916488,-2013.0682373046875,304.1522216796875,0.7045064568519592,0.1406223475933075,0.1281679421663284,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518876761198,-427.2938232421875,298.40093994140625,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760552376508712,-2802.28955078125,304.1520690917969,0.8513261079788208,0.2536846101284027,0.1784185320138931,293.2557983398437,297.1499938964844,293.1499938964844,0.2374729216098785,-4810.90185546875,304.1580505371094,0.9241953492164612,0.3217017650604248,0.3061623275279999,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530769452452,-3246.77783203125,302.71405029296875,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497700303792953,0.8003058433532715,0.8003058433532715,1.0,1.0,-1.073314905166626,0.4435762465000152,0.6297385692596436,0.2229097038507461,0.0,0.0,0.2648853361606598,50.0154914855957,37.0,2.126699686050415,-6363.052734375,161.49395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405228376388549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18740975856781,0.1874141246080398,-4.370275291876169e-06,0.0,0.0001426128292223,0.0,0.0,7.663183689117432,0.0,0.0,0.0,0.2845154106616974,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847158506512641,-2005.613525390625,304.15252685546875,0.7098772525787354,0.1401611119508743,0.1276953071355819,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607223719358,-421.242919921875,298.3109741210937,0.4900080859661102,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759042292833328,-2800.38134765625,304.1519775390625,0.8582137823104858,0.253629982471466,0.1783057302236557,293.2545471191406,297.1499938964844,293.1499938964844,0.2363746464252472,-4793.08544921875,304.1585998535156,0.9320271611213684,0.3206036388874054,0.3050287067890167,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946941956877,-3236.79541015625,302.6976623535156,0.4900080859661102,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465913444757461,0.8002179861068726,0.8002179861068726,1.0,1.0,-1.0707056522369385,0.4422081410884857,0.6284974813461304,0.2228259146213531,0.0,0.0,0.2637208998203277,47.987281799316406,25.0,2.036489486694336,-6336.22412109375,157.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402652412652969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186579093337059,0.1865834593772888,-4.368551344668958e-06,0.0,0.0001423513895133,0.0,0.0,7.624198436737059,0.0,0.0,0.0,0.2843608260154724,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.083820916712284,-1988.902587890625,304.1531677246094,0.7256470918655396,0.1392188519239425,0.1266473084688186,293.64306640625,297.1499938964844,293.1499938964844,0.005274411290884,-408.6614379882813,298.131591796875,0.5027812123298645,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390929222107,-2797.0185546875,304.1517639160156,0.8801867365837097,0.2536397278308868,0.17812579870224,293.25177001953125,297.1499938964844,293.1499938964844,0.2341931313276291,-4757.71240234375,304.15936279296875,0.956571877002716,0.3185158669948578,0.3028131127357483,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595509082078,-3212.927734375,302.6655578613281,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022555589676,0.8000422716140747,0.8000422716140747,1.0,1.0,-1.065084457397461,0.4392775595188141,0.6258068680763245,0.2226049602031707,0.0,0.0,0.2610598504543304,42.471561431884766,25.0,3.193470001220703,-6281.060546875,145.5216827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.139738380908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847666054964065,0.1847709715366363,-4.364928827271797e-06,0.0,0.0001418166939401,0.0,0.0,7.539555549621582,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.083820916712284,-1988.902587890625,304.1531677246094,0.7256470918655396,0.1392188519239425,0.1266473084688186,293.64306640625,297.1499938964844,293.1499938964844,0.005274411290884,-408.6614379882813,298.131591796875,0.5027812123298645,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390929222107,-2797.0185546875,304.1517639160156,0.8801867365837097,0.2536397278308868,0.17812579870224,293.25177001953125,297.1499938964844,293.1499938964844,0.2341931313276291,-4757.71240234375,304.15936279296875,0.956571877002716,0.3185158669948578,0.3028131127357483,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595509082078,-3212.927734375,302.6655578613281,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022555589676,0.8000422716140747,0.8000422716140747,1.0,1.0,-1.065084457397461,0.4392775595188141,0.6258068680763245,0.2226049602031707,0.0,0.0,0.2610598504543304,42.471561431884766,25.0,3.193470001220703,-6281.060546875,145.5216827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.139738380908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847666054964065,0.1847709715366363,-4.364928827271797e-06,0.0,0.0001418166939401,0.0,0.0,7.539555549621582,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829688385128974,-1973.0487060546875,304.1535339355469,0.7390182018280029,0.1382855623960495,0.1256522536277771,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991410389542,-396.6351013183594,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755102574825287,-2795.41943359375,304.1513671875,0.9004973769187927,0.2537131905555725,0.1780541986227035,293.2488708496094,297.1499938964844,293.1499938964844,0.2321614623069763,-4724.85107421875,304.1596069335937,0.9759620428085328,0.3165285587310791,0.3007583320140838,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450149953365,-3192.78564453125,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912544727325,0.7998664975166321,0.7998664975166321,1.0,1.0,-1.060208797454834,0.4367043077945709,0.6235045194625854,0.2224923968315124,0.0,0.0,0.2581091523170471,38.2856559753418,25.0,2.106302499771118,-6225.68896484375,136.68179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523629426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827023029327392,0.182706668972969,-4.360803814051906e-06,0.0,0.0001412219717167,0.0,0.0,7.443463325500488,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829688385128974,-1973.0487060546875,304.1535339355469,0.7390182018280029,0.1382855623960495,0.1256522536277771,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991410389542,-396.6351013183594,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755102574825287,-2795.41943359375,304.1513671875,0.9004973769187927,0.2537131905555725,0.1780541986227035,293.2488708496094,297.1499938964844,293.1499938964844,0.2321614623069763,-4724.85107421875,304.1596069335937,0.9759620428085328,0.3165285587310791,0.3007583320140838,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450149953365,-3192.78564453125,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912544727325,0.7998664975166321,0.7998664975166321,1.0,1.0,-1.060208797454834,0.4367043077945709,0.6235045194625854,0.2224923968315124,0.0,0.0,0.2581091523170471,38.2856559753418,25.0,2.106302499771118,-6225.68896484375,136.68179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523629426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827023029327392,0.182706668972969,-4.360803814051906e-06,0.0,0.0001412219717167,0.0,0.0,7.443463325500488,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821668654680252,-1958.18408203125,304.1536865234375,0.7500887513160706,0.1373611837625503,0.1247074902057647,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326941370964,-385.0577392578125,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754257827997207,-2794.39111328125,304.15106201171875,0.9185481667518616,0.2537459135055542,0.1779976934194564,293.2460327148437,297.1499938964844,293.1499938964844,0.2302583903074264,-4694.11474609375,304.1595764160156,0.9896197319030762,0.3145996928215027,0.2988106310367584,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483595445752,-3176.053955078125,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208231449127,0.7997304797172546,0.7997304797172546,1.0,1.0,-1.0558539628982544,0.4343829154968261,0.621471107006073,0.2224622666835785,0.0,0.0,0.2552289068698883,35.25656509399414,25.0,0.928230345249176,-6174.4599609375,130.12696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384768486022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806772053241729,0.1806815564632415,-4.3565587475313805e-06,0.0,0.0001405363873345,0.0,0.0,7.349188327789307,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821668654680252,-1958.18408203125,304.1536865234375,0.7500887513160706,0.1373611837625503,0.1247074902057647,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326941370964,-385.0577392578125,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754257827997207,-2794.39111328125,304.15106201171875,0.9185481667518616,0.2537459135055542,0.1779976934194564,293.2460327148437,297.1499938964844,293.1499938964844,0.2302583903074264,-4694.11474609375,304.1595764160156,0.9896197319030762,0.3145996928215027,0.2988106310367584,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483595445752,-3176.053955078125,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208231449127,0.7997304797172546,0.7997304797172546,1.0,1.0,-1.0558539628982544,0.4343829154968261,0.621471107006073,0.2224622666835785,0.0,0.0,0.2552289068698883,35.25656509399414,25.0,0.928230345249176,-6174.4599609375,130.12696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384768486022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806772053241729,0.1806815564632415,-4.3565587475313805e-06,0.0,0.0001405363873345,0.0,0.0,7.349188327789307,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813956931233406,-1943.9210205078125,304.1537475585937,0.7592280507087708,0.1364454627037048,0.1238010600209236,293.6526184082031,297.1499938964844,293.1499938964844,0.004772731103003,-373.7673645019531,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633279800415,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367632627487,-2793.28662109375,304.1508483886719,0.9344855546951294,0.2537374794483185,0.1779335439205169,293.2432556152344,297.1499938964844,293.1499938964844,0.2282824218273162,-4662.0341796875,304.1596984863281,0.9990032315254213,0.3127312958240509,0.2967669367790222,293.2392578125,297.1499938964844,293.1499938964844,0.0105628641322255,-3161.37109375,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227462828159332,0.799594521522522,0.799594521522522,1.0,1.0,-1.051641583442688,0.4321294724941253,0.619512140750885,0.2224542200565338,0.0,0.0,0.2523157596588135,33.010311126708984,25.0,0.5812117457389832,-6125.39404296875,125.0581283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377061158418655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786660403013229,0.1786703914403915,-4.35239826401812e-06,0.0,0.0001397542073391,0.0,0.0,7.255970001220703,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813956931233406,-1943.9210205078125,304.1537475585937,0.7592280507087708,0.1364454627037048,0.1238010600209236,293.6526184082031,297.1499938964844,293.1499938964844,0.004772731103003,-373.7673645019531,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633279800415,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367632627487,-2793.28662109375,304.1508483886719,0.9344855546951294,0.2537374794483185,0.1779335439205169,293.2432556152344,297.1499938964844,293.1499938964844,0.2282824218273162,-4662.0341796875,304.1596984863281,0.9990032315254213,0.3127312958240509,0.2967669367790222,293.2392578125,297.1499938964844,293.1499938964844,0.0105628641322255,-3161.37109375,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227462828159332,0.799594521522522,0.799594521522522,1.0,1.0,-1.051641583442688,0.4321294724941253,0.619512140750885,0.2224542200565338,0.0,0.0,0.2523157596588135,33.010311126708984,25.0,0.5812117457389832,-6125.39404296875,125.0581283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377061158418655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786660403013229,0.1786703914403915,-4.35239826401812e-06,0.0,0.0001397542073391,0.0,0.0,7.255970001220703,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810100883245468,-1936.781982421875,304.1537780761719,0.7620856165885925,0.1359632909297943,0.1233571767807006,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956045553088,-368.2536010742188,297.5008850097656,0.5378924012184143,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752989441156387,-2792.803955078125,304.1507873535156,0.9398708939552308,0.2537796795368194,0.1779199540615081,293.24072265625,297.1499938964844,293.1499938964844,0.225273311138153,-4611.92626953125,304.1634521484375,0.9990000128746032,0.3120437860488891,0.2935063242912292,293.2394714355469,297.1499938964844,293.1499938964844,0.010524989105761,-3154.853515625,302.5541381835937,0.5378924012184143,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210702151060104,0.7995265126228333,0.7995265126228333,1.0,1.0,-1.0470085144042969,0.4297922551631927,0.6172162294387817,0.2220897525548935,0.0,0.0,0.2507202923297882,32.26611328125,25.0,3.6614251136779785,-6095.7724609375,122.60152435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372822374105453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776341497898101,0.1776385009288787,-4.350332346803043e-06,0.0,0.0001393240090692,0.0,0.0,7.208374500274658,0.0,0.0,0.0,0.2827134430408478,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805593058466911,-1928.3897705078125,304.1539001464844,0.7642406225204468,0.1353813260793686,0.12286127358675,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186153776943,-362.6717224121094,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752874702215194,-2792.623291015625,304.1506652832031,0.94446063041687,0.2539192736148834,0.1779682040214538,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827886343002,-4554.1025390625,304.1673278808594,0.9990000128746032,0.31183922290802,0.2898472845554352,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863876476883,-3147.9052734375,302.5385437011719,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279598236084,0.7994672060012817,0.7994672060012817,1.0,1.0,-1.0418983697891235,0.4272357225418091,0.6146626472473145,0.221637412905693,0.0,0.0,0.2485544383525848,31.646589279174805,25.0,8.209615707397461,-6061.794921875,120.27693939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.136820986866951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763682216405868,0.1763725727796554,-4.348123184172437e-06,0.0,0.000138855917612,0.0,0.0,7.150614261627197,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794942155480384,-1908.6417236328125,304.15435791015625,0.7673969864845276,0.1340785175561905,0.121652752161026,293.65753173828125,297.1499938964844,293.1499938964844,0.004467278253287,-351.6307067871094,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897219896316,-2793.907958984375,304.1502685546875,0.9526146054267884,0.2541160583496094,0.1781342476606369,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.3408203125,304.17156982421875,0.9990000128746032,0.312429666519165,0.2834693491458893,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134688153862,-3135.0224609375,302.50701904296875,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145775794983,0.7993486523628235,0.7993486523628235,1.0,1.0,-1.0327260494232178,0.4226312041282654,0.6100948452949524,0.2208705395460128,0.0,0.0,0.2436688244342804,30.582969665527344,28.0,5.936808109283447,-5985.52001953125,116.2342758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357468217611313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173145055770874,0.1731493920087814,-4.342294232628774e-06,0.0,0.0001377657608827,0.0,0.0,7.003743171691895,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794942155480384,-1908.6417236328125,304.15435791015625,0.7673969864845276,0.1340785175561905,0.121652752161026,293.65753173828125,297.1499938964844,293.1499938964844,0.004467278253287,-351.6307067871094,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897219896316,-2793.907958984375,304.1502685546875,0.9526146054267884,0.2541160583496094,0.1781342476606369,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.3408203125,304.17156982421875,0.9990000128746032,0.312429666519165,0.2834693491458893,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134688153862,-3135.0224609375,302.50701904296875,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145775794983,0.7993486523628235,0.7993486523628235,1.0,1.0,-1.0327260494232178,0.4226312041282654,0.6100948452949524,0.2208705395460128,0.0,0.0,0.2436688244342804,30.582969665527344,28.0,5.936808109283447,-5985.52001953125,116.2342758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357468217611313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173145055770874,0.1731493920087814,-4.342294232628774e-06,0.0,0.0001377657608827,0.0,0.0,7.003743171691895,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585228681564,-1895.1802978515625,304.15411376953125,0.7677826881408691,0.1332171559333801,0.1207756176590919,293.6598205566406,297.1499938964844,293.1499938964844,0.004320855718106,-340.9242553710937,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703454017639,-2789.790771484375,304.1507263183594,0.9550450444221495,0.2535051107406616,0.1778328120708465,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456004619598,-4414.14501953125,304.1683044433594,0.9990000128746032,0.313326358795166,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545039892196,-3125.56005859375,302.4742126464844,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.215781569480896,0.7992300987243652,0.7992300987243652,1.0,1.0,-1.0282442569732666,0.4202716648578644,0.6079725623130798,0.22077377140522,0.0,0.0,0.2395584285259246,30.175161361694336,31.0,-3.230319738388061,-5925.85107421875,114.47772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344624161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193766832351,0.1702237129211425,-4.336093297752086e-06,0.0,0.0001364622585242,0.0,0.0,6.8696699142456055,0.0,0.0,0.0,0.2813873589038849,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585228681564,-1895.1802978515625,304.15411376953125,0.7677826881408691,0.1332171559333801,0.1207756176590919,293.6598205566406,297.1499938964844,293.1499938964844,0.004320855718106,-340.9242553710937,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703454017639,-2789.790771484375,304.1507263183594,0.9550450444221495,0.2535051107406616,0.1778328120708465,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456004619598,-4414.14501953125,304.1683044433594,0.9990000128746032,0.313326358795166,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545039892196,-3125.56005859375,302.4742126464844,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.215781569480896,0.7992300987243652,0.7992300987243652,1.0,1.0,-1.0282442569732666,0.4202716648578644,0.6079725623130798,0.22077377140522,0.0,0.0,0.2395584285259246,30.175161361694336,31.0,-3.230319738388061,-5925.85107421875,114.47772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344624161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193766832351,0.1702237129211425,-4.336093297752086e-06,0.0,0.0001364622585242,0.0,0.0,6.8696699142456055,0.0,0.0,0.0,0.2813873589038849,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894495606422,-1862.6494140625,304.1557312011719,0.7614585161209106,0.1304223239421844,0.1186336427927017,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484422981739,-328.1968688964844,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438338756561,-2764.826416015625,304.1537475585937,0.949260711669922,0.2506245374679565,0.176121175289154,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107482492923736,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409934625029,-3107.800537109375,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688042640686,0.799166738986969,0.799166738986969,1.0,1.0,-1.026067137718201,0.4189737141132355,0.6070933938026428,0.2211327105760574,0.0,0.0,0.2366442233324051,30.46355438232422,34.0,-5.787916660308838,-5884.43017578125,114.47836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707203388214,0.1681750416755676,-4.331280251790304e-06,0.0,0.0001350393868051,0.0,0.0,6.77545976638794,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
