time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567784681916236,-1505.81494140625,304.1522521972656,0.7279495000839233,0.1055904999375343,0.0958333238959312,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616271495819092,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374340295791,-2274.5888671875,304.1644897460937,0.9049035906791688,0.2051491290330886,0.1446232795715332,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272384166717,-3640.8583984375,304.1542053222656,0.9636964797973632,0.2439101785421371,0.2316772490739822,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932032100856,-2533.99609375,300.3412170410156,0.5616271495819092,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183161973953,0.7978968620300293,0.7978968620300293,1.0,1.0,-0.8985651135444641,0.3556006550788879,0.5429644584655762,0.2098650634288787,0.0,0.0,0.1529700458049774,26.453882217407227,25.0,-0.2239430993795395,-4641.44580078125,81.61213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037140265107154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322969317436,0.1214365437626838,-4.245513082423713e-06,0.0,0.0001052565494319,0.0,0.0,4.740370750427246,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567784681916236,-1505.81494140625,304.1522521972656,0.7279495000839233,0.1055904999375343,0.0958333238959312,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616271495819092,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374340295791,-2274.5888671875,304.1644897460937,0.9049035906791688,0.2051491290330886,0.1446232795715332,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272384166717,-3640.8583984375,304.1542053222656,0.9636964797973632,0.2439101785421371,0.2316772490739822,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932032100856,-2533.99609375,300.3412170410156,0.5616271495819092,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183161973953,0.7978968620300293,0.7978968620300293,1.0,1.0,-0.8985651135444641,0.3556006550788879,0.5429644584655762,0.2098650634288787,0.0,0.0,0.1529700458049774,26.453882217407227,25.0,-0.2239430993795395,-4641.44580078125,81.61213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037140265107154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322969317436,0.1214365437626838,-4.245513082423713e-06,0.0,0.0001052565494319,0.0,0.0,4.740370750427246,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435388565063,-1496.72705078125,304.15240478515625,0.726291835308075,0.1049324795603752,0.0952532291412353,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613322257995605,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325189471244812,-2231.202392578125,304.1650085449219,0.8984864354133606,0.2011563330888748,0.1418579220771789,293.1904602050781,297.1499938964844,293.1499938964844,0.1663713902235031,-3625.974609375,304.1542358398437,0.9619081616401672,0.2428984194993972,0.2307281196117401,293.291259765625,297.1499938964844,293.1499938964844,0.007334011606872,-2519.519775390625,300.2885131835937,0.5613322257995605,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390318632125,0.7979499101638794,0.7979499101638794,1.0,1.0,-0.8934239149093628,0.3542649745941162,0.5391589403152466,0.2063861489295959,0.0,0.0,0.1511629074811935,26.394426345825195,25.0,-0.0956808999180793,-4618.68359375,80.58820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401827931404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205822080373764,0.120586447417736,-4.244094270688947e-06,0.0,0.0001046741745085,0.0,0.0,4.704793930053711,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435388565063,-1496.72705078125,304.15240478515625,0.726291835308075,0.1049324795603752,0.0952532291412353,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613322257995605,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325189471244812,-2231.202392578125,304.1650085449219,0.8984864354133606,0.2011563330888748,0.1418579220771789,293.1904602050781,297.1499938964844,293.1499938964844,0.1663713902235031,-3625.974609375,304.1542358398437,0.9619081616401672,0.2428984194993972,0.2307281196117401,293.291259765625,297.1499938964844,293.1499938964844,0.007334011606872,-2519.519775390625,300.2885131835937,0.5613322257995605,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390318632125,0.7979499101638794,0.7979499101638794,1.0,1.0,-0.8934239149093628,0.3542649745941162,0.5391589403152466,0.2063861489295959,0.0,0.0,0.1511629074811935,26.394426345825195,25.0,-0.0956808999180793,-4618.68359375,80.58820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401827931404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205822080373764,0.120586447417736,-4.244094270688947e-06,0.0,0.0001046741745085,0.0,0.0,4.704793930053711,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775704026222,-1487.1326904296875,304.15252685546875,0.7244234085083008,0.1042404100298881,0.094641625881195,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609105825424194,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292075514793396,-2186.329833984375,304.16552734375,0.8916510343551636,0.1970080137252807,0.1389995515346527,293.1902160644531,297.1499938964844,293.1499938964844,0.1655298471450805,-3611.329833984375,304.1542358398437,0.9599329829216005,0.2419223338365554,0.2297966331243515,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745606303215,-2504.85546875,300.23504638671875,0.5609105825424194,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794170618057,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.888160228729248,0.3529214560985565,0.5352387428283691,0.2027756571769714,0.0,0.0,0.1493443548679351,26.353424072265625,25.0,0.0732460767030716,-4595.6787109375,79.57929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345331311225,0.1197387725114822,-4.242688191880006e-06,0.0,0.0001041001232806,0.0,0.0,4.669368743896484,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775704026222,-1487.1326904296875,304.15252685546875,0.7244234085083008,0.1042404100298881,0.094641625881195,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609105825424194,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292075514793396,-2186.329833984375,304.16552734375,0.8916510343551636,0.1970080137252807,0.1389995515346527,293.1902160644531,297.1499938964844,293.1499938964844,0.1655298471450805,-3611.329833984375,304.1542358398437,0.9599329829216005,0.2419223338365554,0.2297966331243515,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745606303215,-2504.85546875,300.23504638671875,0.5609105825424194,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794170618057,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.888160228729248,0.3529214560985565,0.5352387428283691,0.2027756571769714,0.0,0.0,0.1493443548679351,26.353424072265625,25.0,0.0732460767030716,-4595.6787109375,79.57929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345331311225,0.1197387725114822,-4.242688191880006e-06,0.0,0.0001041001232806,0.0,0.0,4.669368743896484,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553844943642616,-1482.1727294921875,304.1526184082031,0.7234257459640503,0.1038838028907775,0.0943259298801422,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606649518013,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275069266557693,-2163.188232421875,304.1658020019531,0.8880658149719238,0.1948773264884948,0.1375261545181274,293.19000244140625,297.1499938964844,293.1499938964844,0.165125086903572,-3604.284912109375,304.1542053222656,0.9589115381240844,0.2414515167474746,0.2293500900268554,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447271086275,-2497.44677734375,300.20806884765625,0.5606649518013,0.050000000745058,0.2284810692071914,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930549442768097,0.7980294823646545,0.7980294823646545,1.0,1.0,-0.8854880332946777,0.3522422015666961,0.533245861530304,0.2009404748678207,0.0,0.0,0.1484226882457733,26.33826065063477,25.0,0.1809393018484115,-4584.0390625,79.0791244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022952422499656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193085610866546,0.1193128004670143,-4.241986971464939e-06,0.0,0.0001038166665239,0.0,0.0,4.65158748626709,0.0,0.0,0.0,0.2727557718753814,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550856702029705,-1477.121337890625,304.1526794433594,0.7223941683769226,0.1035214513540268,0.0940046831965446,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604031682014465,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257881820201873,-2139.734619140625,304.1660461425781,0.8844034075737,0.1927244961261749,0.1360335201025009,293.1897888183594,297.1499938964844,293.1499938964844,0.164725661277771,-3597.328857421875,304.1541442871094,0.9578683376312256,0.2409847527742386,0.2289098352193832,293.29461669921875,297.1499938964844,293.1499938964844,0.007214824669063,-2489.987548828125,300.180908203125,0.5604031682014465,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158630371094,291.1638488769531,1.0,0.1927331984043121,0.7980604767799377,0.7980604767799377,1.0,1.0,-0.8827944993972778,0.3515567779541015,0.5312377214431763,0.1990968585014343,0.0,0.0,0.1474895030260086,26.325796127319336,25.0,0.2729601860046386,-4572.29150390625,78.58149719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020182818174362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188791394233703,0.11888337880373,-4.241283022565767e-06,0.0,0.0001035355890053,0.0,0.0,4.633675575256348,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745661318302,-1466.8106689453125,304.1528015136719,0.7202489972114563,0.102783553302288,0.0933492928743362,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456263542175,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223214641213417,-2092.22900390625,304.1664733886719,0.8769228458404541,0.1883718818426132,0.133011445403099,293.1894226074219,297.1499938964844,293.1499938964844,0.1639319509267807,-3583.492431640625,304.1540832519531,0.955718159675598,0.2400529831647873,0.228034570813179,293.2963562011719,297.1499938964844,293.1499938964844,0.007154862396419,-2474.93505859375,300.1260986328125,0.5598456263542175,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920958906412124,0.7981225252151489,0.7981225252151489,1.0,1.0,-0.8773556351661682,0.3501665294170379,0.5271890759468079,0.195400208234787,0.0,0.0,0.1455918401479721,26.30703926086425,25.0,0.3632401525974273,-4548.52783203125,77.59322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.101470723748207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180099174380302,0.1180141642689704,-4.239862846588949e-06,0.0,0.0001029798877425,0.0,0.0,4.5974555015563965,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745661318302,-1466.8106689453125,304.1528015136719,0.7202489972114563,0.102783553302288,0.0933492928743362,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456263542175,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223214641213417,-2092.22900390625,304.1664733886719,0.8769228458404541,0.1883718818426132,0.133011445403099,293.1894226074219,297.1499938964844,293.1499938964844,0.1639319509267807,-3583.492431640625,304.1540832519531,0.955718159675598,0.2400529831647873,0.228034570813179,293.2963562011719,297.1499938964844,293.1499938964844,0.007154862396419,-2474.93505859375,300.1260986328125,0.5598456263542175,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920958906412124,0.7981225252151489,0.7981225252151489,1.0,1.0,-0.8773556351661682,0.3501665294170379,0.5271890759468079,0.195400208234787,0.0,0.0,0.1455918401479721,26.30703926086425,25.0,0.3632401525974273,-4548.52783203125,77.59322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.101470723748207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180099174380302,0.1180141642689704,-4.239862846588949e-06,0.0,0.0001029798877425,0.0,0.0,4.5974555015563965,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508892059326,-1456.3153076171875,304.15289306640625,0.7180107831954956,0.1020344197750091,0.0926822125911712,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188198626041412,-2043.961669921875,304.16680908203125,0.8692696690559387,0.1839465647935867,0.1299417167901992,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387770175933,-3569.646240234375,304.154052734375,0.9534855484962464,0.2391187250614166,0.2271580845117569,293.298095703125,297.1499938964844,293.1499938964844,0.0070947613567113,-2459.72509765625,300.0706787109375,0.5592530965805054,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981845736503601,0.7981845736503601,1.0,1.0,-0.8718458414077759,0.3487451374530792,0.523100733757019,0.1917020231485366,0.0,0.0,0.1436591297388076,26.29511070251465,25.0,0.3714953362941742,-4524.5068359375,76.61190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009303107857704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171301081776619,0.1171343401074409,-4.238426754454849e-06,0.0,0.0001024314333335,0.0,0.0,4.560837745666504,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508892059326,-1456.3153076171875,304.15289306640625,0.7180107831954956,0.1020344197750091,0.0926822125911712,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188198626041412,-2043.961669921875,304.16680908203125,0.8692696690559387,0.1839465647935867,0.1299417167901992,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387770175933,-3569.646240234375,304.154052734375,0.9534855484962464,0.2391187250614166,0.2271580845117569,293.298095703125,297.1499938964844,293.1499938964844,0.0070947613567113,-2459.72509765625,300.0706787109375,0.5592530965805054,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981845736503601,0.7981845736503601,1.0,1.0,-0.8718458414077759,0.3487451374530792,0.523100733757019,0.1917020231485366,0.0,0.0,0.1436591297388076,26.29511070251465,25.0,0.3714953362941742,-4524.5068359375,76.61190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009303107857704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171301081776619,0.1171343401074409,-4.238426754454849e-06,0.0,0.0001024314333335,0.0,0.0,4.560837745666504,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210804522037,-1445.7440185546875,304.1529846191406,0.7156987190246582,0.1012821495532989,0.0920106098055839,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152695268392562,-1994.71435546875,304.1671142578125,0.8614495992660522,0.1794290542602539,0.1268102377653122,293.1888122558594,297.1499938964844,293.1499938964844,0.1623464226722717,-3555.79638671875,304.1540222167969,0.9511894583702089,0.2381856441497802,0.2262814939022064,293.2998046875,297.1499938964844,293.1499938964844,0.0070345778949558,-2444.3671875,300.01470947265625,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357590436935,0.7982547283172607,0.7982547283172607,1.0,1.0,-0.8662576675415039,0.3472755849361419,0.5189820528030396,0.1880379766225814,0.0,0.0,0.1416881531476974,26.28883552551269,25.0,0.4165402352809906,-4500.2412109375,75.63462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003951057791709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162404045462608,0.1162446439266204,-4.236978838889627e-06,0.0,0.0001018882758216,0.0,0.0,4.523856163024902,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210804522037,-1445.7440185546875,304.1529846191406,0.7156987190246582,0.1012821495532989,0.0920106098055839,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152695268392562,-1994.71435546875,304.1671142578125,0.8614495992660522,0.1794290542602539,0.1268102377653122,293.1888122558594,297.1499938964844,293.1499938964844,0.1623464226722717,-3555.79638671875,304.1540222167969,0.9511894583702089,0.2381856441497802,0.2262814939022064,293.2998046875,297.1499938964844,293.1499938964844,0.0070345778949558,-2444.3671875,300.01470947265625,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357590436935,0.7982547283172607,0.7982547283172607,1.0,1.0,-0.8662576675415039,0.3472755849361419,0.5189820528030396,0.1880379766225814,0.0,0.0,0.1416881531476974,26.28883552551269,25.0,0.4165402352809906,-4500.2412109375,75.63462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003951057791709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162404045462608,0.1162446439266204,-4.236978838889627e-06,0.0,0.0001018882758216,0.0,0.0,4.523856163024902,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914691388607,-1435.201904296875,304.1530456542969,0.7133392095565796,0.1005347669124603,0.0913415774703025,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116713732481002,-1944.4737548828125,304.1674194335937,0.8535048365592957,0.1748276203870773,0.1236166208982467,293.18853759765625,297.1499938964844,293.1499938964844,0.1615585386753082,-3542.0078125,304.15399169921875,0.9488675594329834,0.2372593134641647,0.225410059094429,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743734784424,-2428.869873046875,299.9582824707031,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083605527877,0.7983248829841614,0.7983248829841614,1.0,1.0,-0.8606046438217163,0.3457432091236114,0.5148614048957825,0.1844614595174789,0.0,0.0,0.1396643966436386,26.28626823425293,25.0,0.5164487361907959,-4475.66064453125,74.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627319931984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355985879898,0.1153398305177688,-4.235515007167123e-06,0.0,0.0001013479777611,0.0,0.0,4.486299514770508,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914691388607,-1435.201904296875,304.1530456542969,0.7133392095565796,0.1005347669124603,0.0913415774703025,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116713732481002,-1944.4737548828125,304.1674194335937,0.8535048365592957,0.1748276203870773,0.1236166208982467,293.18853759765625,297.1499938964844,293.1499938964844,0.1615585386753082,-3542.0078125,304.15399169921875,0.9488675594329834,0.2372593134641647,0.225410059094429,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743734784424,-2428.869873046875,299.9582824707031,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083605527877,0.7983248829841614,0.7983248829841614,1.0,1.0,-0.8606046438217163,0.3457432091236114,0.5148614048957825,0.1844614595174789,0.0,0.0,0.1396643966436386,26.28626823425293,25.0,0.5164487361907959,-4475.66064453125,74.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627319931984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355985879898,0.1153398305177688,-4.235515007167123e-06,0.0,0.0001013479777611,0.0,0.0,4.486299514770508,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522786900401115,-1429.974365234375,304.1530456542969,0.7121511697769165,0.1001651957631111,0.0910100936889648,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577101111412048,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098610162734985,-1919.067626953125,304.16754150390625,0.8495106101036072,0.1725060790777206,0.1220020949840545,293.1883850097656,297.1499938964844,293.1499938964844,0.1611671447753906,-3535.15234375,304.15399169921875,0.9477100372314452,0.2367993891239166,0.2249772995710373,293.30230712890625,297.1499938964844,293.1499938964844,0.006944291293621,-2421.075927734375,299.929931640625,0.5577101111412048,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898948848247528,0.7983599305152893,0.7983599305152893,1.0,1.0,-0.8577638864517212,0.344951182603836,0.5128126740455627,0.1827249675989151,0.0,0.0,0.1386293023824691,26.28560447692871,25.0,0.5614673495292664,-4463.2421875,74.17620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.09959676861763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148758009076118,0.1148800328373909,-4.23477467847988e-06,0.0,0.0001010780542856,0.0,0.0,4.467234611511231,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519684292376041,-1424.7950439453125,304.153076171875,0.7109641432762146,0.0997997373342514,0.0906817615032196,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574126243591309,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080507412552833,-1893.5755615234373,304.1676330566406,0.8455221652984619,0.1701817512512207,0.1203823387622833,293.1882629394531,297.1499938964844,293.1499938964844,0.1607775092124939,-3528.323974609375,304.1539611816406,0.94656240940094,0.2363412380218505,0.22454634308815,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142314605414,-2413.255126953125,299.9015197753906,0.5574126243591309,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895816028118133,0.7984040379524231,0.7984040379524231,1.0,1.0,-0.8549224734306335,0.3441423773765564,0.5107800960540771,0.1810358613729477,0.0,0.0,0.1375791579484939,26.28483390808105,25.0,0.5814023613929749,-4450.7568359375,73.6935043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993304103612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144109293818473,0.1144151613116264,-4.234027073835023e-06,0.0,0.0001008077379083,0.0,0.0,4.447971820831299,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594783842563,-1414.6483154296875,304.1530456542969,0.708613932132721,0.0990850254893302,0.0900382623076438,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603511691093,-1842.755859375,304.1677551269531,0.8376266360282898,0.1655634492635727,0.1171535775065422,293.18798828125,297.1499938964844,293.1499938964844,0.1600022912025451,-3514.72802734375,304.1539306640625,0.9443143606185912,0.235426515340805,0.2236871123313903,293.3045959472656,297.1499938964844,293.1499938964844,0.006854273378849,-2397.56494140625,299.8444519042969,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889564245939254,0.7984922528266907,0.7984922528266907,1.0,1.0,-0.8492699265480042,0.3424770832061767,0.5067929029464722,0.1778284758329391,0.0,0.0,0.1354459226131439,26.28145980834961,25.0,0.489138662815094,-4425.72412109375,72.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951681017875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698912501335,0.1134741231799125,-4.232512765156571e-06,0.0,0.0001002645367407,0.0,0.0,4.409013271331787,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594783842563,-1414.6483154296875,304.1530456542969,0.708613932132721,0.0990850254893302,0.0900382623076438,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603511691093,-1842.755859375,304.1677551269531,0.8376266360282898,0.1655634492635727,0.1171535775065422,293.18798828125,297.1499938964844,293.1499938964844,0.1600022912025451,-3514.72802734375,304.1539306640625,0.9443143606185912,0.235426515340805,0.2236871123313903,293.3045959472656,297.1499938964844,293.1499938964844,0.006854273378849,-2397.56494140625,299.8444519042969,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889564245939254,0.7984922528266907,0.7984922528266907,1.0,1.0,-0.8492699265480042,0.3424770832061767,0.5067929029464722,0.1778284758329391,0.0,0.0,0.1354459226131439,26.28145980834961,25.0,0.489138662815094,-4425.72412109375,72.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951681017875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698912501335,0.1134741231799125,-4.232512765156571e-06,0.0,0.0001002645367407,0.0,0.0,4.409013271331787,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050770990550518,-1404.8671875,304.15301513671875,0.7063479423522949,0.0983970910310745,0.0894168689846992,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586602449417,-1792.8524169921875,304.16766357421875,0.829918622970581,0.1610506176948547,0.1139828786253929,293.1877746582031,297.1499938964844,293.1499938964844,0.1592278331518173,-3501.132080078125,304.1539001464844,0.9421474933624268,0.2345058619976043,0.2228243350982666,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946156486868,-2381.841796875,299.78717041015625,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349418640136,0.798580527305603,0.798580527305603,1.0,1.0,-0.8437064290046692,0.3407537937164306,0.5029526352882385,0.1748969703912735,0.0,0.0,0.1332988291978836,26.273757934570312,25.0,0.2193060219287872,-4400.91845703125,71.7994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555523514747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125259026885032,0.1125301346182823,-4.230987087794347e-06,0.0,9.971688996301964e-05,0.0,0.0,4.3699727058410645,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050770990550518,-1404.8671875,304.15301513671875,0.7063479423522949,0.0983970910310745,0.0894168689846992,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586602449417,-1792.8524169921875,304.16766357421875,0.829918622970581,0.1610506176948547,0.1139828786253929,293.1877746582031,297.1499938964844,293.1499938964844,0.1592278331518173,-3501.132080078125,304.1539001464844,0.9421474933624268,0.2345058619976043,0.2228243350982666,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946156486868,-2381.841796875,299.78717041015625,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349418640136,0.798580527305603,0.798580527305603,1.0,1.0,-0.8437064290046692,0.3407537937164306,0.5029526352882385,0.1748969703912735,0.0,0.0,0.1332988291978836,26.273757934570312,25.0,0.2193060219287872,-4400.91845703125,71.7994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555523514747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125259026885032,0.1125301346182823,-4.230987087794347e-06,0.0,9.971688996301964e-05,0.0,0.0,4.3699727058410645,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502106361091136,-1395.5782470703125,304.1529541015625,0.7042455077171326,0.0977461636066436,0.0888246968388557,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976094081997871,-1744.8104248046875,304.1673583984375,0.8224765658378601,0.1567296981811523,0.1109294444322586,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473699331283,-3487.418212890625,304.1539001464844,0.940079927444458,0.2335690259933471,0.2219478785991668,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353905178606,-2366.134033203125,299.7297058105469,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202838659286,0.7986806631088257,0.7986806631088257,1.0,1.0,-0.8382984399795532,0.3389853835105896,0.4993130266666412,0.1722975224256515,0.0,0.0,0.1311894208192825,26.25953483581543,25.0,-0.322258323431015,-4376.8984375,70.88652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121815085411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988716483116,0.1116031035780906,-4.229475052852649e-06,0.0,9.916544513544068e-05,0.0,0.0,4.331665992736816,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502106361091136,-1395.5782470703125,304.1529541015625,0.7042455077171326,0.0977461636066436,0.0888246968388557,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976094081997871,-1744.8104248046875,304.1673583984375,0.8224765658378601,0.1567296981811523,0.1109294444322586,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473699331283,-3487.418212890625,304.1539001464844,0.940079927444458,0.2335690259933471,0.2219478785991668,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353905178606,-2366.134033203125,299.7297058105469,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202838659286,0.7986806631088257,0.7986806631088257,1.0,1.0,-0.8382984399795532,0.3389853835105896,0.4993130266666412,0.1722975224256515,0.0,0.0,0.1311894208192825,26.25953483581543,25.0,-0.322258323431015,-4376.8984375,70.88652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121815085411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988716483116,0.1116031035780906,-4.229475052852649e-06,0.0,9.916544513544068e-05,0.0,0.0,4.331665992736816,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031323611736,-1387.195556640625,304.1528015136719,0.702403724193573,0.0971625819802284,0.0882852599024772,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.094475544989109,-1699.663818359375,304.1667785644531,0.8153688311576843,0.1526889055967331,0.1080555915832519,293.18768310546875,297.1499938964844,293.1499938964844,0.157663807272911,-3473.6474609375,304.1539001464844,0.938149631023407,0.2326152026653289,0.2210542261600494,293.3081970214844,297.1499938964844,293.1499938964844,0.006677062716335,-2350.607421875,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871171742677688,0.7987808585166931,0.7987808585166931,1.0,1.0,-0.8331433534622192,0.3371991515159607,0.4959442317485809,0.1700835078954696,0.0,0.0,0.1292451620101928,26.23568153381348,25.0,-1.4167256355285645,-4354.71484375,70.00971984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695631742477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326820492744,0.1107369139790535,-4.228024408803321e-06,0.0,9.861474973149598e-05,0.0,0.0,4.295876502990723,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031323611736,-1387.195556640625,304.1528015136719,0.702403724193573,0.0971625819802284,0.0882852599024772,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.094475544989109,-1699.663818359375,304.1667785644531,0.8153688311576843,0.1526889055967331,0.1080555915832519,293.18768310546875,297.1499938964844,293.1499938964844,0.157663807272911,-3473.6474609375,304.1539001464844,0.938149631023407,0.2326152026653289,0.2210542261600494,293.3081970214844,297.1499938964844,293.1499938964844,0.006677062716335,-2350.607421875,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871171742677688,0.7987808585166931,0.7987808585166931,1.0,1.0,-0.8331433534622192,0.3371991515159607,0.4959442317485809,0.1700835078954696,0.0,0.0,0.1292451620101928,26.23568153381348,25.0,-1.4167256355285645,-4354.71484375,70.00971984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695631742477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326820492744,0.1107369139790535,-4.228024408803321e-06,0.0,9.861474973149598e-05,0.0,0.0,4.295876502990723,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494738705456256,-1383.419677734375,304.1527099609375,0.7016006708145142,0.0968975946307182,0.0880400761961937,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930063277482986,-1678.465576171875,304.1664123535156,0.8119568228721619,0.1507993191480636,0.106704406440258,293.1877136230469,297.1499938964844,293.1499938964844,0.1572704315185547,-3466.732666015625,304.1539306640625,0.9372439384460448,0.2321300655603408,0.22060027718544,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482443362474,-2342.916748046875,299.6434326171875,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868217140436172,0.7988309264183044,0.7988309264183044,1.0,1.0,-0.8306874632835388,0.3363069295883178,0.4943805038928985,0.1691359430551529,0.0,0.0,0.1283762007951736,26.219587326049805,25.0,-1.9071993827819824,-4344.59912109375,69.58810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014689326286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103423610329628,0.1103465929627418,-4.2273509279766586e-06,0.0,9.83426725724712e-05,0.0,0.0,4.279741764068604,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492584072053432,-1379.8760986328125,304.1526184082031,0.700870156288147,0.0966476202011108,0.0878091305494308,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916094481945037,-1658.3046875,304.1659545898437,0.8086462616920471,0.1490092873573303,0.1054190173745155,293.18780517578125,297.1499938964844,293.1499938964844,0.1568726301193237,-3459.736572265625,304.1539306640625,0.9363742470741272,0.2316369116306305,0.2201395034790039,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196420229971,-2335.26123046875,299.61474609375,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.186531126499176,0.7988901138305664,0.7988901138305664,1.0,1.0,-0.8283179402351379,0.3354160487651825,0.492901861667633,0.1683015078306198,0.0,0.0,0.1275761723518371,26.200891494750977,25.0,-2.238565444946289,-4335.1376953125,69.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966377258300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099834889173507,0.1099877133965492,-4.226724286127137e-06,0.0,9.807500464376062e-05,0.0,0.0,4.264907836914063,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613359630107,-1373.3553466796875,304.15240478515625,0.6996073126792908,0.0961856916546821,0.0873831585049629,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576988458633,-1621.491455078125,304.1648864746094,0.8024274110794067,0.1457653194665908,0.1030727550387382,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533195734024,-3445.306884765625,304.15399169921875,0.9347271919250488,0.2306175082921981,0.2191892266273498,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629659220576,-2320.004638671875,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990083694458008,0.7990083694458008,1.0,1.0,-0.8238526582717896,0.3336365222930908,0.4902161359786987,0.1669874936342239,0.0,0.0,0.1261622607707977,26.156248092651367,25.0,-2.4441404342651367,-4317.92724609375,68.39837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304157972335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520298600196,0.1093562543392181,-4.225616521580378e-06,0.0,9.75601506070234e-05,0.0,0.0,4.2388176918029785,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613359630107,-1373.3553466796875,304.15240478515625,0.6996073126792908,0.0961856916546821,0.0873831585049629,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576988458633,-1621.491455078125,304.1648864746094,0.8024274110794067,0.1457653194665908,0.1030727550387382,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533195734024,-3445.306884765625,304.15399169921875,0.9347271919250488,0.2306175082921981,0.2191892266273498,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629659220576,-2320.004638671875,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990083694458008,0.7990083694458008,1.0,1.0,-0.8238526582717896,0.3336365222930908,0.4902161359786987,0.1669874936342239,0.0,0.0,0.1261622607707977,26.156248092651367,25.0,-2.4441404342651367,-4317.92724609375,68.39837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304157972335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520298600196,0.1093562543392181,-4.225616521580378e-06,0.0,9.75601506070234e-05,0.0,0.0,4.2388176918029785,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
