time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789680957794,-1388.8525390625,304.1478576660156,0.7083756327629089,0.0976186543703079,0.0883840546011924,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518787145614,-1290.3670654296875,304.1549987792969,0.7492820620536804,0.116249568760395,0.0820714607834816,293.1624755859375,297.1499938964844,293.1499938964844,0.150315061211586,-3344.385009765625,304.1502990722656,0.9326632022857666,0.2241565436124801,0.2127903401851654,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735661976039,-2093.209228515625,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192580938339,0.8013288378715515,0.8013288378715515,1.0,1.0,-0.7919209003448486,0.3130683600902557,0.4788525402545929,0.177394151687622,0.0,0.0,0.1077242344617843,25.229372024536133,25.0,-0.9362414479255676,-4113.26025390625,62.178958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552370905876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017655357718467,0.101769745349884,-4.213549800624605e-06,0.0,9.332288027508184e-05,0.0,0.0,3.928200006484986,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789680957794,-1388.8525390625,304.1478576660156,0.7083756327629089,0.0976186543703079,0.0883840546011924,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518787145614,-1290.3670654296875,304.1549987792969,0.7492820620536804,0.116249568760395,0.0820714607834816,293.1624755859375,297.1499938964844,293.1499938964844,0.150315061211586,-3344.385009765625,304.1502990722656,0.9326632022857666,0.2241565436124801,0.2127903401851654,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735661976039,-2093.209228515625,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192580938339,0.8013288378715515,0.8013288378715515,1.0,1.0,-0.7919209003448486,0.3130683600902557,0.4788525402545929,0.177394151687622,0.0,0.0,0.1077242344617843,25.229372024536133,25.0,-0.9362414479255676,-4113.26025390625,62.178958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552370905876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017655357718467,0.101769745349884,-4.213549800624605e-06,0.0,9.332288027508184e-05,0.0,0.0,3.928200006484986,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503379330039024,-1398.142578125,304.14764404296875,0.7103833556175232,0.0982762351632118,0.0889683961868286,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885426878929,-1278.5880126953125,304.15478515625,0.7474552392959595,0.1151774004101753,0.0813160836696624,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863632678985,-3345.712158203125,304.15008544921875,0.9333550333976746,0.2242377698421478,0.2128584682941436,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330140843987,-2081.02880859375,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277202606201,0.8014820218086243,0.8014820218086243,1.0,1.0,-0.7917813062667847,0.3125878870487213,0.4791934192180633,0.1784290820360183,0.0,0.0,0.1066010072827339,25.18852806091309,25.0,-1.612099289894104,-4103.7822265625,62.10292816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.091709017753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006940484047,0.1013049036264419,-4.212764451949624e-06,0.0,9.307299478678031e-05,0.0,0.0,3.909219980239868,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503379330039024,-1398.142578125,304.14764404296875,0.7103833556175232,0.0982762351632118,0.0889683961868286,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885426878929,-1278.5880126953125,304.15478515625,0.7474552392959595,0.1151774004101753,0.0813160836696624,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863632678985,-3345.712158203125,304.15008544921875,0.9333550333976746,0.2242377698421478,0.2128584682941436,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330140843987,-2081.02880859375,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277202606201,0.8014820218086243,0.8014820218086243,1.0,1.0,-0.7917813062667847,0.3125878870487213,0.4791934192180633,0.1784290820360183,0.0,0.0,0.1066010072827339,25.18852806091309,25.0,-1.612099289894104,-4103.7822265625,62.10292816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.091709017753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006940484047,0.1013049036264419,-4.212764451949624e-06,0.0,9.307299478678031e-05,0.0,0.0,3.909219980239868,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509116761386394,-1407.695556640625,304.1474609375,0.7123289704322815,0.0989477634429931,0.0895670503377914,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436617493629,-1267.0999755859375,304.15460205078125,0.7456206679344177,0.1141268908977508,0.0805772542953491,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827588796615,-3347.4833984375,304.14990234375,0.9340100288391112,0.2243418842554092,0.2129495739936828,293.289794921875,297.1499938964844,293.1499938964844,0.0056932484731078,-2069.05029296875,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538701057434,0.801635205745697,0.801635205745697,1.0,1.0,-0.7917084693908691,0.3122017681598663,0.4795067310333252,0.1793175637722015,0.0,0.0,0.1056954935193061,25.15332794189453,25.0,-2.0141167640686035,-4096.04345703125,62.044525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590284228324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009213030338287,0.100925512611866,-4.212104158796137e-06,0.0,9.281928214477377e-05,0.0,0.0,3.89371919631958,0.0,0.0,0.0,0.2698593735694885,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509116761386394,-1407.695556640625,304.1474609375,0.7123289704322815,0.0989477634429931,0.0895670503377914,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436617493629,-1267.0999755859375,304.15460205078125,0.7456206679344177,0.1141268908977508,0.0805772542953491,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827588796615,-3347.4833984375,304.14990234375,0.9340100288391112,0.2243418842554092,0.2129495739936828,293.289794921875,297.1499938964844,293.1499938964844,0.0056932484731078,-2069.05029296875,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538701057434,0.801635205745697,0.801635205745697,1.0,1.0,-0.7917084693908691,0.3122017681598663,0.4795067310333252,0.1793175637722015,0.0,0.0,0.1056954935193061,25.15332794189453,25.0,-2.0141167640686035,-4096.04345703125,62.044525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590284228324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009213030338287,0.100925512611866,-4.212104158796137e-06,0.0,9.281928214477377e-05,0.0,0.0,3.89371919631958,0.0,0.0,0.0,0.2698593735694885,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512019544839859,-1412.53515625,304.1473999023437,0.7132757902145386,0.0992866232991218,0.0898698195815086,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635259896516799,-1261.4349365234375,304.1545104980469,0.744696319103241,0.1136074587702751,0.0802124440670013,293.1578674316406,297.1499938964844,293.1499938964844,0.1505383402109146,-3348.499267578125,304.1498107910156,0.9343212842941284,0.2244008779525756,0.2130022048950195,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736320257186,-2063.125732421875,298.6279602050781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225627660751,0.8017117977142334,0.8017117977142334,1.0,1.0,-0.7916910648345947,0.3120433688163757,0.479647696018219,0.1797009706497192,0.0,0.0,0.1053256392478942,25.13764381408692,25.0,-2.1439599990844727,-4092.80224609375,62.02074813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913364067673683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007642745971679,0.1007684841752052,-4.211823124933289e-06,0.0,9.269484144169836e-05,0.0,0.0,3.887298822402954,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514935217797756,-1417.400634765625,304.1473388671875,0.7142040729522705,0.0996265858411789,0.0901739373803138,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631105005741119,-1255.8087158203125,304.1544494628906,0.743765115737915,0.1130908876657486,0.0798499137163162,293.15704345703125,297.1499938964844,293.1499938964844,0.1505980193614959,-3349.5869140625,304.1497497558594,0.9346205592155457,0.2244638502597808,0.2130588293075561,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541701778769,-2057.236572265625,298.6059265136719,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945485830307,0.8017874360084534,0.8017874360084534,1.0,1.0,-0.7916832566261292,0.3119071722030639,0.4797761142253876,0.18004210293293,0.0,0.0,0.1050115898251533,25.123167037963867,25.0,-2.2387688159942627,-4089.966552734375,62.00004959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912173017859458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006291583180427,0.10063336789608,-4.211575742374407e-06,0.0,9.257396595785394e-05,0.0,0.0,3.881770133972168,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520780123770237,-1427.16748046875,304.1472473144531,0.7160024046897888,0.1003071144223213,0.0907838642597198,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838772833347,-1244.642333984375,304.15435791015625,0.7418778538703918,0.1120639815926551,0.079130046069622,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278531789779,-3351.945068359375,304.1496276855469,0.9351809024810792,0.2245999872684478,0.213182657957077,293.28631591796875,297.1499938964844,293.1499938964844,0.005615678615868,-2045.5526123046875,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.8019386529922485,0.8019386529922485,1.0,1.0,-0.7916902303695679,0.3116987645626068,0.479991465806961,0.1805963516235351,0.0,0.0,0.1045551300048828,25.097713470458984,25.0,-2.3345797061920166,-4085.504638671875,61.96674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.090995967388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426584482193,0.1004307940602302,-4.2111860238946974e-06,0.0,9.234934259438889e-05,0.0,0.0,3.873466014862061,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520780123770237,-1427.16748046875,304.1472473144531,0.7160024046897888,0.1003071144223213,0.0907838642597198,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838772833347,-1244.642333984375,304.15435791015625,0.7418778538703918,0.1120639815926551,0.079130046069622,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278531789779,-3351.945068359375,304.1496276855469,0.9351809024810792,0.2245999872684478,0.213182657957077,293.28631591796875,297.1499938964844,293.1499938964844,0.005615678615868,-2045.5526123046875,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.8019386529922485,0.8019386529922485,1.0,1.0,-0.7916902303695679,0.3116987645626068,0.479991465806961,0.1805963516235351,0.0,0.0,0.1045551300048828,25.097713470458984,25.0,-2.3345797061920166,-4085.504638671875,61.96674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.090995967388153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426584482193,0.1004307940602302,-4.2111860238946974e-06,0.0,9.234934259438889e-05,0.0,0.0,3.873466014862061,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607409119606,-1436.9228515625,304.147216796875,0.7177224159240723,0.1009849235415458,0.0913926362991333,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593103528022,-1233.53955078125,304.1542663574219,0.7399516701698303,0.1110412925481796,0.0784141793847084,293.1540832519531,297.1499938964844,293.1499938964844,0.150868222117424,-3354.485107421875,304.1495056152344,0.9356892108917236,0.2247467339038849,0.2133175432682037,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776773951947,-2033.966796875,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104166269302,0.8020898699760437,0.8020898699760437,1.0,1.0,-0.7917158007621765,0.3115679919719696,0.4801478385925293,0.1809844225645065,0.0,0.0,0.1043153032660484,25.076494216918945,25.0,-2.33608078956604,-4082.534423828125,61.94194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043906092643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095656633377,0.1003137752413749,-4.210930001136148e-06,0.0,9.215491445502266e-05,0.0,0.0,3.8686423301696777,0.0,0.0,0.0,0.26976078748703,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607409119606,-1436.9228515625,304.147216796875,0.7177224159240723,0.1009849235415458,0.0913926362991333,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593103528022,-1233.53955078125,304.1542663574219,0.7399516701698303,0.1110412925481796,0.0784141793847084,293.1540832519531,297.1499938964844,293.1499938964844,0.150868222117424,-3354.485107421875,304.1495056152344,0.9356892108917236,0.2247467339038849,0.2133175432682037,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776773951947,-2033.966796875,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104166269302,0.8020898699760437,0.8020898699760437,1.0,1.0,-0.7917158007621765,0.3115679919719696,0.4801478385925293,0.1809844225645065,0.0,0.0,0.1043153032660484,25.076494216918945,25.0,-2.33608078956604,-4082.534423828125,61.94194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043906092643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095656633377,0.1003137752413749,-4.210930001136148e-06,0.0,9.215491445502266e-05,0.0,0.0,3.8686423301696777,0.0,0.0,0.0,0.26976078748703,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379560172557,-1446.603515625,304.1471862792969,0.7193642258644104,0.1016566306352615,0.0919968336820602,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334768235683,-1222.4552001953125,304.1542358398437,0.7379826903343201,0.1100201159715652,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510160267353058,-3357.151123046875,304.1494140625,0.9361462593078612,0.2249019294977188,0.213461235165596,293.283203125,297.1499938964844,293.1499938964844,0.0055401036515831,-2022.455322265625,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817020893097,0.8022363781929016,0.8022363781929016,1.0,1.0,-0.7917503118515015,0.3115030229091644,0.480247288942337,0.1812218427658081,0.0,0.0,0.1042860969901084,25.05923652648925,25.0,-2.2150774002075195,-4080.9794921875,61.9238166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527712941169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100276842713356,0.1002810522913932,-4.2108094930881634e-06,0.0,9.200104250339793e-05,0.0,0.0,3.867248773574829,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379560172557,-1446.603515625,304.1471862792969,0.7193642258644104,0.1016566306352615,0.0919968336820602,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334768235683,-1222.4552001953125,304.1542358398437,0.7379826903343201,0.1100201159715652,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510160267353058,-3357.151123046875,304.1494140625,0.9361462593078612,0.2249019294977188,0.213461235165596,293.283203125,297.1499938964844,293.1499938964844,0.0055401036515831,-2022.455322265625,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817020893097,0.8022363781929016,0.8022363781929016,1.0,1.0,-0.7917503118515015,0.3115030229091644,0.480247288942337,0.1812218427658081,0.0,0.0,0.1042860969901084,25.05923652648925,25.0,-2.2150774002075195,-4080.9794921875,61.9238166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527712941169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100276842713356,0.1002810522913932,-4.2108094930881634e-06,0.0,9.200104250339793e-05,0.0,0.0,3.867248773574829,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069941103458,-1456.1636962890625,304.14715576171875,0.7209327816963196,0.1023202389478683,0.0925942957401275,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598044358193874,-1211.36279296875,304.1542053222656,0.7359727621078491,0.1089993566274643,0.0769862905144691,293.15167236328125,297.1499938964844,293.1499938964844,0.1511683166027069,-3359.889404296875,304.1493530273437,0.9365576505661012,0.2250640094280243,0.2136120051145553,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028959177434,-2010.9935302734373,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598271846771,0.8023829460144043,0.8023829460144043,1.0,1.0,-0.7917874455451965,0.3114910721778869,0.4802964031696319,0.1813330203294754,0.0,0.0,0.104442223906517,25.04545783996582,25.0,-1.9707190990448,-4080.66650390625,61.91079330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198772668838,0.1003240868449211,-4.210814950056374e-06,0.0,9.1895715740975e-05,0.0,0.0,3.868942260742188,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069941103458,-1456.1636962890625,304.14715576171875,0.7209327816963196,0.1023202389478683,0.0925942957401275,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598044358193874,-1211.36279296875,304.1542053222656,0.7359727621078491,0.1089993566274643,0.0769862905144691,293.15167236328125,297.1499938964844,293.1499938964844,0.1511683166027069,-3359.889404296875,304.1493530273437,0.9365576505661012,0.2250640094280243,0.2136120051145553,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028959177434,-2010.9935302734373,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598271846771,0.8023829460144043,0.8023829460144043,1.0,1.0,-0.7917874455451965,0.3114910721778869,0.4802964031696319,0.1813330203294754,0.0,0.0,0.104442223906517,25.04545783996582,25.0,-1.9707190990448,-4080.66650390625,61.91079330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198772668838,0.1003240868449211,-4.210814950056374e-06,0.0,9.1895715740975e-05,0.0,0.0,3.868942260742188,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540881045162677,-1460.8927001953125,304.1471862792969,0.721692681312561,0.102648802101612,0.0928902775049209,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593883916735649,-1205.809326171875,304.1542053222656,0.7349540591239929,0.1084888949990272,0.0766295194625854,293.151123046875,297.1499938964844,293.1499938964844,0.1512454450130462,-3361.273193359375,304.1493530273437,0.9367492198944092,0.2251471579074859,0.2136895954608917,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843993857502,-2005.2708740234373,298.4112243652344,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804509311914444,0.8024562001228333,0.8024562001228333,1.0,1.0,-0.7918059229850769,0.3115006387233734,0.4803053140640259,0.1813505142927169,0.0,0.0,0.1045766025781631,25.03965759277344,25.0,-1.815008282661438,-4080.8916015625,61.905738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156806111335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648117184639,0.1003690212965011,-4.210858151054708e-06,0.0,9.186190436594188e-05,0.0,0.0,3.870744228363037,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543667003512382,-1465.5833740234375,304.1471862792969,0.7224374413490295,0.1029751375317573,0.0931842401623725,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589712262153625,-1200.249755859375,304.1541748046875,0.7339268326759338,0.1079785823822021,0.0762727633118629,293.150634765625,297.1499938964844,293.1499938964844,0.1513229608535766,-3362.66162109375,304.1493225097656,0.9369326233863832,0.2252316921949386,0.2137684971094131,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659796878695,-1999.55517578125,298.38995361328125,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804432123899459,0.8025276064872742,0.8025276064872742,1.0,1.0,-0.7918238639831543,0.3115180730819702,0.4803057909011841,0.1813476085662841,0.0,0.0,0.1047431454062461,25.03452110290528,25.0,-1.637344479560852,-4081.338134765625,61.90149688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904954373836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004234105348587,0.1004276201128959,-4.21092545366264e-06,0.0,9.184136433759704e-05,0.0,0.0,3.873104333877564,0.0,0.0,0.0,0.2697748243808746,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166090786457,-1474.8538818359375,304.147216796875,0.7238878011703491,0.1036214530467987,0.0937665402889251,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344552338123,-1189.12451171875,304.1541748046875,0.7318524122238159,0.1069596633315086,0.0755601897835731,293.1496887207031,297.1499938964844,293.1499938964844,0.1514786630868911,-3365.444580078125,304.1492919921875,0.93728107213974,0.2254045456647873,0.213930070400238,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293144494295,-1988.1256103515625,298.34765625,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026704788208008,0.8026704788208008,1.0,1.0,-0.7918593287467957,0.3115721642971039,0.4802871942520141,0.1812943518161773,0.0,0.0,0.105147585272789,25.025842666625977,25.0,-1.2416564226150513,-4082.75537109375,61.89510726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.090492345392704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719900131225,0.1005761995911598,-4.211119176034117e-06,0.0,9.183822839986532e-05,0.0,0.0,3.879110336303711,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166090786457,-1474.8538818359375,304.147216796875,0.7238878011703491,0.1036214530467987,0.0937665402889251,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344552338123,-1189.12451171875,304.1541748046875,0.7318524122238159,0.1069596633315086,0.0755601897835731,293.1496887207031,297.1499938964844,293.1499938964844,0.1514786630868911,-3365.444580078125,304.1492919921875,0.93728107213974,0.2254045456647873,0.213930070400238,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293144494295,-1988.1256103515625,298.34765625,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026704788208008,0.8026704788208008,1.0,1.0,-0.7918593287467957,0.3115721642971039,0.4802871942520141,0.1812943518161773,0.0,0.0,0.105147585272789,25.025842666625977,25.0,-1.2416564226150513,-4082.75537109375,61.89510726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.090492345392704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719900131225,0.1005761995911598,-4.211119176034117e-06,0.0,9.183822839986532e-05,0.0,0.0,3.879110336303711,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554568991065025,-1483.9776611328125,304.1472473144531,0.7252923846244812,0.1042594835162162,0.0943414270877838,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970882058143,-1178.0272216796875,304.1541748046875,0.7297601103782654,0.1059471666812896,0.0748511180281639,293.1488647460937,297.1499938964844,293.1499938964844,0.1516350358724594,-3368.232177734375,304.1492614746094,0.937610924243927,0.2255823016166687,0.2140964269638061,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928913548588,-1976.703369140625,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216206073761,0.8028133511543274,0.8028133511543274,1.0,1.0,-0.7918965816497803,0.3116489052772522,0.4802476763725281,0.1811880022287368,0.0,0.0,0.1056176722049713,25.01884651184082,25.0,-0.851335346698761,-4084.718505859375,61.89125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090536780655384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503941655159,0.1007546037435531,-4.21137201556121e-06,0.0,9.188332478515804e-05,0.0,0.0,3.88634181022644,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554568991065025,-1483.9776611328125,304.1472473144531,0.7252923846244812,0.1042594835162162,0.0943414270877838,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970882058143,-1178.0272216796875,304.1541748046875,0.7297601103782654,0.1059471666812896,0.0748511180281639,293.1488647460937,297.1499938964844,293.1499938964844,0.1516350358724594,-3368.232177734375,304.1492614746094,0.937610924243927,0.2255823016166687,0.2140964269638061,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928913548588,-1976.703369140625,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216206073761,0.8028133511543274,0.8028133511543274,1.0,1.0,-0.7918965816497803,0.3116489052772522,0.4802476763725281,0.1811880022287368,0.0,0.0,0.1056176722049713,25.01884651184082,25.0,-0.851335346698761,-4084.718505859375,61.89125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090536780655384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503941655159,0.1007546037435531,-4.21137201556121e-06,0.0,9.188332478515804e-05,0.0,0.0,3.88634181022644,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559877268970012,-1492.9573974609375,304.14727783203125,0.7266579270362854,0.1048889383673667,0.0949087888002395,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564656592905521,-1167.044677734375,304.1541748046875,0.7276679277420044,0.1049495413899421,0.074150837957859,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923921346664,-3371.031494140625,304.1492614746094,0.93792986869812,0.2257646769285202,0.2142673283815384,293.277099609375,297.1499938964844,293.1499938964844,0.00535669317469,-1965.287841796875,298.263916015625,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153621196746,0.8029536008834839,0.8029536008834839,1.0,1.0,-0.7919412851333618,0.3117470145225525,0.4801942706108093,0.1810382753610611,0.0,0.0,0.1061245799064636,25.01294136047364,25.0,-0.5227077007293701,-4087.09716796875,61.889984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235203146934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463816881179,0.1009505987167358,-4.211662599118426e-06,0.0,9.197135659633204e-05,0.0,0.0,3.894299507141113,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559877268970012,-1492.9573974609375,304.14727783203125,0.7266579270362854,0.1048889383673667,0.0949087888002395,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564656592905521,-1167.044677734375,304.1541748046875,0.7276679277420044,0.1049495413899421,0.074150837957859,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923921346664,-3371.031494140625,304.1492614746094,0.93792986869812,0.2257646769285202,0.2142673283815384,293.277099609375,297.1499938964844,293.1499938964844,0.00535669317469,-1965.287841796875,298.263916015625,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153621196746,0.8029536008834839,0.8029536008834839,1.0,1.0,-0.7919412851333618,0.3117470145225525,0.4801942706108093,0.1810382753610611,0.0,0.0,0.1061245799064636,25.01294136047364,25.0,-0.5227077007293701,-4087.09716796875,61.889984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235203146934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463816881179,0.1009505987167358,-4.211662599118426e-06,0.0,9.197135659633204e-05,0.0,0.0,3.894299507141113,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.056508507579565,-1501.783203125,304.1473083496094,0.7279887199401855,0.105508878827095,0.0954676792025566,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.05565045773983,-1156.312255859375,304.1541442871094,0.725602924823761,0.1039797142148017,0.0734676867723465,293.1474304199219,297.1499938964844,293.1499938964844,0.1519510746002197,-3373.849609375,304.14923095703125,0.9382451176643372,0.2259513586759567,0.2144424468278885,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207403980195,-1953.8900146484373,298.222412109375,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118305444717,0.8030938506126404,0.8030938506126404,1.0,1.0,-0.7920017242431641,0.3118666708469391,0.480135053396225,0.1808559447526931,0.0,0.0,0.1066479384899139,25.0075798034668,25.0,-0.2749839425086975,-4089.8291015625,61.89180374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463356852531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011512503027916,0.1011554598808288,-4.211974555801135e-06,0.0,9.2095993750263e-05,0.0,0.0,3.902627468109131,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.056508507579565,-1501.783203125,304.1473083496094,0.7279887199401855,0.105508878827095,0.0954676792025566,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.05565045773983,-1156.312255859375,304.1541442871094,0.725602924823761,0.1039797142148017,0.0734676867723465,293.1474304199219,297.1499938964844,293.1499938964844,0.1519510746002197,-3373.849609375,304.14923095703125,0.9382451176643372,0.2259513586759567,0.2144424468278885,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207403980195,-1953.8900146484373,298.222412109375,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118305444717,0.8030938506126404,0.8030938506126404,1.0,1.0,-0.7920017242431641,0.3118666708469391,0.480135053396225,0.1808559447526931,0.0,0.0,0.1066479384899139,25.0075798034668,25.0,-0.2749839425086975,-4089.8291015625,61.89180374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463356852531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011512503027916,0.1011554598808288,-4.211974555801135e-06,0.0,9.2095993750263e-05,0.0,0.0,3.902627468109131,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.056765642017126,-1506.1470947265625,304.1473388671875,0.7286446690559387,0.1058158949017524,0.0957443490624427,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552529357373714,-1151.0919189453125,304.15411376953125,0.7245916724205017,0.1035111621022224,0.0731357336044311,293.1471252441406,297.1499938964844,293.1499938964844,0.1520310193300247,-3375.26806640625,304.14923095703125,0.9384044408798218,0.2260461449623108,0.2145313918590545,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028473630547,-1948.197021484375,298.2017517089844,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.1804110407829284,0.8031639456748962,0.8031639456748962,1.0,1.0,-0.7920418381690979,0.311935156583786,0.4801066815853119,0.1807561665773391,0.0,0.0,0.1069109812378883,25.00484848022461,25.0,-0.1815826743841171,-4091.309326171875,61.89412307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908176824450492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012548506259918,0.101259060204029,-4.212134172121296e-06,0.0,9.216840408043936e-05,0.0,0.0,3.906841278076172,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.057020865380764,-1510.48291015625,304.1473388671875,0.7292971014976501,0.1061213016510009,0.0960193872451782,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548672713339328,-1146.0360107421875,304.154052734375,0.723609447479248,0.1030610203742981,0.0728144496679306,293.1468200683594,297.1499938964844,293.1499938964844,0.1521115899085998,-3376.697265625,304.14923095703125,0.9385682940483092,0.2261422127485275,0.214621365070343,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850125357508,-1942.510009765625,298.1811218261719,0.562543511390686,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.180411010980606,0.8032330274581909,0.8032330274581909,1.0,1.0,-0.7920939326286316,0.3120110929012298,0.4800828397274017,0.1806532591581344,0.0,0.0,0.1071739345788955,25.001832962036133,25.0,-0.1125723049044609,-4092.870849609375,61.89785385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908943489193916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013586372137069,0.1013628467917442,-4.2122951526835095e-06,0.0,9.224621317116544e-05,0.0,0.0,3.9110641479492174,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267560780048,-1519.0904541015625,304.1473999023437,0.7306012511253357,0.1067281663417816,0.0965655446052551,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541516989469528,-1136.68017578125,304.1539001464844,0.7217910289764404,0.1022375002503395,0.072220429778099,293.146240234375,297.1499938964844,293.1499938964844,0.1522760540246963,-3379.614501953125,304.1492004394531,0.938922882080078,0.2263390123844146,0.214805394411087,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495286799967,-1931.1602783203125,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139912128448,0.8033710718154907,0.8033710718154907,1.0,1.0,-0.7922560572624207,0.3121933937072754,0.4800626635551452,0.1804468035697937,0.0,0.0,0.1077018678188324,24.994102478027344,25.0,-0.0614510439336299,-4096.291015625,61.91167068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595953464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015669479966163,0.1015711575746536,-4.212618932797341e-06,0.0,9.241391671821476e-05,0.0,0.0,3.919541835784912,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267560780048,-1519.0904541015625,304.1473999023437,0.7306012511253357,0.1067281663417816,0.0965655446052551,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541516989469528,-1136.68017578125,304.1539001464844,0.7217910289764404,0.1022375002503395,0.072220429778099,293.146240234375,297.1499938964844,293.1499938964844,0.1522760540246963,-3379.614501953125,304.1492004394531,0.938922882080078,0.2263390123844146,0.214805394411087,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495286799967,-1931.1602783203125,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139912128448,0.8033710718154907,0.8033710718154907,1.0,1.0,-0.7922560572624207,0.3121933937072754,0.4800626635551452,0.1804468035697937,0.0,0.0,0.1077018678188324,24.994102478027344,25.0,-0.0614510439336299,-4096.291015625,61.91167068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595953464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015669479966163,0.1015711575746536,-4.212618932797341e-06,0.0,9.241391671821476e-05,0.0,0.0,3.919541835784912,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
