time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716009140015,0.0,0.1443780213594436,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256657361984252,0.0,0.1456872820854187,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8601379394531,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032277822494507,0.8032277822494507,1.0,1.0,-0.976504683494568,0.4063215255737304,0.5701831579208374,0.1862529516220092,0.0,0.0,0.0,24.64433479309082,60.0,0.7021306753158569,-6253.71826171875,93.78623962402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635961055755,0.1909679770469665,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825366973876953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716009140015,0.0,0.1443780213594436,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256657361984252,0.0,0.1456872820854187,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8601379394531,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032277822494507,0.8032277822494507,1.0,1.0,-0.976504683494568,0.4063215255737304,0.5701831579208374,0.1862529516220092,0.0,0.0,0.0,24.64433479309082,60.0,0.7021306753158569,-6253.71826171875,93.78623962402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635961055755,0.1909679770469665,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825366973876953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0133972167969,0.0,0.0,0.0006248598801903,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0002769851416815,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6152648925781,0.0,0.0,0.0006091247196309,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890686035156,0.0,0.0,0.001113835372962,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10107421875,0.0,0.0,0.0013138982467353,291.1481628417969,294.1499938964844,273.15399169921875,270.6177978515625,282.4671936035156,287.3695068359375,291.1462707519531,0.0,0.0,0.4819366633892059,0.4819366633892059,1.0,1.0,-0.004727370571345,0.0088568329811096,-0.0041294628754258,-0.0266095269471406,0.0,0.0,0.0,-0.0278294906020164,60.0,-117.43325805664062,-0.0,-1.5232591294989106e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.006196444012173e-18,-3.0096288299639626e-18,3.432516006553067e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0133972167969,0.0,0.0,0.0006248598801903,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0002769851416815,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6152648925781,0.0,0.0,0.0006091247196309,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890686035156,0.0,0.0,0.001113835372962,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10107421875,0.0,0.0,0.0013138982467353,291.1481628417969,294.1499938964844,273.15399169921875,270.6177978515625,282.4671936035156,287.3695068359375,291.1462707519531,0.0,0.0,0.4819366633892059,0.4819366633892059,1.0,1.0,-0.004727370571345,0.0088568329811096,-0.0041294628754258,-0.0266095269471406,0.0,0.0,0.0,-0.0278294906020164,60.0,-117.43325805664062,-0.0,-1.5232591294989106e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.006196444012173e-18,-3.0096288299639626e-18,3.432516006553067e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9507141113281,0.0,0.0,0.0001158598970505,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001106504787458,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5491027832031,0.0,0.0,9.378317190567032e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0001355908461846,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726928710937,0.0,0.0,0.0005248782108537,291.1483764648437,294.1499938964844,273.1588439941406,270.62115478515625,282.2952880859375,283.7270202636719,291.1440124511719,0.0,0.0,0.3212911188602447,0.3212911188602447,1.0,1.0,-0.0011769629782065,0.0035921968519687,-0.0024152337573468,-0.0315595008432865,0.0,0.0,0.0,-0.0109815159812569,60.0,-61.55278778076172,-0.0,-9.444855919582552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.62296206701751e-21,-1.0374935451166224e-20,1.7519737880454978e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92437744140625,0.0,0.0,0.000100364210084,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001055885513778,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5252685546875,0.0,0.0,7.809319504303858e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2885437011719,0.0,0.0,0.0001058072739397,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05303955078125,0.0,0.0,0.0005008666194044,291.1484680175781,294.1499938964844,273.16552734375,270.6259460449219,282.20611572265625,280.9535522460937,291.1427001953125,0.0,0.0,0.1606455594301223,0.1606455594301223,1.0,1.0,-0.0010692990617826,0.001020110794343,4.918830381939188e-05,-0.0341809913516044,0.0,0.0,0.0,-0.0113118784502148,60.0,-31.02701759338379,-0.0,-7.790218603531684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.826724082249793e-21,-7.345088381864557e-21,2.518364299614764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8993225097656,0.0,0.0,0.0001002429198706,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001055584434652,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5028686523437,0.0,0.0,7.796728459652513e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2677001953125,0.0,0.0,0.0001055627508321,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,0.0005007237778045,291.1485900878906,294.1499938964844,273.1739807128906,270.632080078125,282.1202697753906,278.9055480957031,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680406121537,4.8711054745353977e-08,0.0010679919505491,-0.0352641679346561,0.0,0.0,0.0,-0.0116675682365894,60.0,-19.60639190673828,-0.0,-7.778591282203706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8162409412347466e-21,-7.355605854106198e-21,2.539364710923059e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8743896484375,0.0,0.0,0.0001002609569695,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.000105579085357,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4805908203125,0.0,0.0,7.798078877385706e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2469787597656,0.0,0.0,0.0001055797838489,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0146179199219,0.0,0.0,0.0005008217412978,291.148681640625,294.1499938964844,273.1841125488281,270.6395263671875,282.0353088378906,277.3964538574219,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.473575592041016,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8160616110628845e-21,-7.355780337516657e-21,2.539718726453773e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8250732421875,0.0,0.0,0.0001003014112939,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364624023437,0.0,0.0,7.801224273862317e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2059631347656,0.0,0.0,0.000105622340925,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766845703125,0.0,0.0,0.0005010239547118,291.1488647460937,294.1499938964844,273.2091064453125,270.6581726074219,281.8681030273437,275.4703063964844,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.419108390808104,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8160575720950505e-21,-7.355781953103792e-21,2.5397247849055253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8250732421875,0.0,0.0,0.0001003014112939,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364624023437,0.0,0.0,7.801224273862317e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2059631347656,0.0,0.0,0.000105622340925,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766845703125,0.0,0.0,0.0005010239547118,291.1488647460937,294.1499938964844,273.2091064453125,270.6581726074219,281.8681030273437,275.4703063964844,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.419108390808104,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8160575720950505e-21,-7.355781953103792e-21,2.5397247849055253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7763671875,0.0,0.0,0.0001003416473395,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001056640976457,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3929443359375,0.0,0.0,7.804353663232177e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1654968261719,0.0,0.0,0.0001056647088262,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93927001953125,0.0,0.0,0.0005012250039726,291.1490478515625,294.1499938964844,273.2399597167969,270.6813659667969,281.7045288085937,274.4376220703125,291.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134905815124512,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7763671875,0.0,0.0,0.0001003416473395,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001056640976457,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3929443359375,0.0,0.0,7.804353663232177e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1654968261719,0.0,0.0,0.0001056647088262,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93927001953125,0.0,0.0,0.0005012250039726,291.1490478515625,294.1499938964844,273.2399597167969,270.6813659667969,281.7045288085937,274.4376220703125,291.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134905815124512,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.728271484375,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001057061235769,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3499450683594,0.0,0.0,7.807457586750388e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1255187988281,0.0,0.0,0.0001057067347574,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022827148437,0.0,0.0,0.0005014243652112,291.14923095703125,294.1499938964844,273.276123046875,270.70867919921875,281.54461669921875,273.8934936523437,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078540802001951,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.728271484375,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001057061235769,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3499450683594,0.0,0.0,7.807457586750388e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1255187988281,0.0,0.0,0.0001057067347574,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022827148437,0.0,0.0,0.0005014243652112,291.14923095703125,294.1499938964844,273.276123046875,270.70867919921875,281.54461669921875,273.8934936523437,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078540802001951,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6807861328125,0.0,0.0,0.0001004210498649,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001057477202266,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074951171875,0.0,0.0,7.810528768459335e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860595703125,0.0,0.0,0.0001057483168551,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658142089844,0.0,0.0,0.0005016216891817,291.1493835449219,294.1499938964844,273.3170166015625,270.7396545410156,281.3883972167969,273.6175842285156,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048460960388184,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6807861328125,0.0,0.0,0.0001004210498649,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001057477202266,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074951171875,0.0,0.0,7.810528768459335e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860595703125,0.0,0.0,0.0001057483168551,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658142089844,0.0,0.0,0.0005016216891817,291.1493835449219,294.1499938964844,273.3170166015625,270.7396545410156,281.3883972167969,273.6175842285156,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048460960388184,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65728759765625,0.0,0.0,0.0001004406149149,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001057683330145,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864685058594,0.0,0.0,7.812050898792222e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0665283203125,0.0,0.0,0.0001057689223671,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8477478027344,0.0,0.0,0.0005017194198444,291.14947509765625,294.1499938964844,273.33905029296875,270.7563781738281,281.31170654296875,273.54022216796875,291.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033742904663086,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6339416503906,0.0,0.0,0.0001004600489977,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655944824219,0.0,0.0,7.813562115188688e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.047119140625,0.0,0.0,0.0001057893896359,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82977294921875,0.0,0.0,0.0005018165102228,291.1495361328125,294.1499938964844,273.362060546875,270.7738647460937,281.23590087890625,273.489501953125,291.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01837921142578,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5876770019531,0.0,0.0,0.0001004984733299,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242431640625,0.0,0.0,7.816551078576595e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,0.0001058298512361,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7942199707031,0.0,0.0,0.0005020084790885,291.1496887207031,294.1499938964844,273.41070556640625,270.81085205078125,281.0871276855469,273.4423522949219,291.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985421180725098,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5876770019531,0.0,0.0,0.0001004984733299,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242431640625,0.0,0.0,7.816551078576595e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,0.0001058298512361,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7942199707031,0.0,0.0,0.0005020084790885,291.1496887207031,294.1499938964844,273.41070556640625,270.81085205078125,281.0871276855469,273.4423522949219,291.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985421180725098,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419921875,0.0,0.0,0.0001005362355499,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.18341064453125,0.0,0.0,7.819487655069679e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.970703125,0.0,0.0,0.0001058696143445,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75909423828125,0.0,0.0,0.0005021971301175,291.1498107910156,294.1499938964844,273.4623413085937,270.8501892089844,280.94207763671875,273.4407653808594,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949642181396484,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419921875,0.0,0.0,0.0001005362355499,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.18341064453125,0.0,0.0,7.819487655069679e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.970703125,0.0,0.0,0.0001058696143445,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75909423828125,0.0,0.0,0.0005021971301175,291.1498107910156,294.1499938964844,273.4623413085937,270.8501892089844,280.94207763671875,273.4407653808594,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949642181396484,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49688720703125,0.0,0.0,0.0001005732483463,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001059080241248,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14306640625,0.0,0.0,7.822366751497611e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9331970214844,0.0,0.0,0.0001059085916494,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,0.0005023820558562,291.14990234375,294.1499938964844,273.5164489746094,270.8913879394531,280.8007202148437,273.4646301269531,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911450386047363,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49688720703125,0.0,0.0,0.0001005732483463,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001059080241248,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14306640625,0.0,0.0,7.822366751497611e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9331970214844,0.0,0.0,0.0001059085916494,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,0.0005023820558562,291.14990234375,294.1499938964844,273.5164489746094,270.8913879394531,280.8007202148437,273.4646301269531,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911450386047363,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.452392578125,0.0,0.0,0.0001006094389595,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001059461355907,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.103271484375,0.0,0.0,7.825181091902778e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89617919921875,0.0,0.0,0.0001059466958395,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.000502562848851,291.1499938964844,294.1499938964844,273.5723876953125,270.9340209960937,280.6630249023437,273.5032653808594,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871273040771484,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.452392578125,0.0,0.0,0.0001006094389595,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001059461355907,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.103271484375,0.0,0.0,7.825181091902778e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89617919921875,0.0,0.0,0.0001059466958395,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.000502562848851,291.1499938964844,294.1499938964844,273.5723876953125,270.9340209960937,280.6630249023437,273.5032653808594,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871273040771484,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303283691406,0.0,0.0,0.000100627192296,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001059648348018,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.08355712890625,0.0,0.0,7.82656206865795e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778686523437,0.0,0.0,0.0001059653950505,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732482910156,0.0,0.0,0.0005026515573263,291.1500244140625,294.1499938964844,273.6009216308594,270.95574951171875,280.5955810546875,273.5260925292969,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850574493408203,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4084167480469,0.0,0.0,0.000100644705526,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001059832793544,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06396484375,0.0,0.0,7.827924127923325e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8596496582031,0.0,0.0,0.0001059838323271,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,0.0005027390434406,291.1500549316406,294.1499938964844,273.6296691894531,270.9776916503906,280.52899169921875,273.550537109375,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829545021057127,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3650207519531,0.0,0.0,0.0001006789680104,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.025146484375,0.0,0.0,7.8305893111974e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8235778808594,0.0,0.0,0.0001060199138009,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230163574219,0.0,0.0,0.0005029102321714,291.1501159667969,294.1499938964844,273.68768310546875,271.0218811035156,280.3985595703125,273.6028137207031,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78671169281006,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3650207519531,0.0,0.0,0.0001006789680104,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.025146484375,0.0,0.0,7.8305893111974e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8235778808594,0.0,0.0,0.0001060199138009,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230163574219,0.0,0.0,0.0005029102321714,291.1501159667969,294.1499938964844,273.68768310546875,271.0218811035156,280.3985595703125,273.6028137207031,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78671169281006,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221740722656,0.0,0.0,0.0001007121463771,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9868469238281,0.0,0.0,7.833170093363151e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879333496094,0.0,0.0,0.0001060548529494,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.590087890625,0.0,0.0,0.0005030760075896,291.150146484375,294.1499938964844,273.7458190917969,271.0661926269531,280.2716369628906,273.657958984375,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743192672729492,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221740722656,0.0,0.0,0.0001007121463771,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9868469238281,0.0,0.0,7.833170093363151e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879333496094,0.0,0.0,0.0001060548529494,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.590087890625,0.0,0.0,0.0005030760075896,291.150146484375,294.1499938964844,273.7458190917969,271.0661926269531,280.2716369628906,273.657958984375,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743192672729492,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2798767089844,0.0,0.0,0.0001007441460387,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490051269531,0.0,0.0,7.835658470867202e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75274658203125,0.0,0.0,0.0001060885479091,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,0.0005032358458265,291.150146484375,294.1499938964844,273.8035888671875,271.1101989746094,280.1482238769531,273.714599609375,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699422836303713,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2798767089844,0.0,0.0,0.0001007441460387,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490051269531,0.0,0.0,7.835658470867202e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75274658203125,0.0,0.0,0.0001060885479091,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,0.0005032358458265,291.150146484375,294.1499938964844,273.8035888671875,271.1101989746094,280.1482238769531,273.714599609375,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699422836303713,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23809814453125,0.0,0.0,0.0001007748869596,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9116516113281,0.0,0.0,7.838049350539222e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.718017578125,0.0,0.0,0.0001061209186445,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.525390625,0.0,0.0,0.0005033894558437,291.1501159667969,294.1499938964844,273.8603820800781,271.1534729003906,280.0281677246094,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655827522277832,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23809814453125,0.0,0.0,0.0001007748869596,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9116516113281,0.0,0.0,7.838049350539222e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.718017578125,0.0,0.0,0.0001061209186445,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.525390625,0.0,0.0,0.0005033894558437,291.1501159667969,294.1499938964844,273.8603820800781,271.1534729003906,280.0281677246094,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655827522277832,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2174072265625,0.0,0.0,0.000100789759017,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001061360526364,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,7.839206227799878e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008056640625,0.0,0.0,0.0001061365765053,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094909667969,0.0,0.0,0.000503463728819,291.1501159667969,294.1499938964844,273.8882141113281,271.1746826171875,279.96942138671875,273.800048828125,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634227752685549,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968688964844,0.0,0.0,0.0001008042818284,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001061513539752,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.0,0.0,7.840335456421599e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,0.0001061518705682,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49365234375,0.0,0.0,0.0005035363137722,291.15008544921875,294.1499938964844,273.91558837890625,271.1955261230469,279.9114685058594,273.8282775878906,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612832069396973,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1561279296875,0.0,0.0,0.0001008322506095,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383483886719,0.0,0.0,7.84251096774824e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,0.0001061813163687,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623413085937,0.0,0.0,0.000503676070366,291.1499938964844,294.1499938964844,273.9687194824219,271.2359619140625,279.7979431152344,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57086181640625,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
