time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1561279296875,0.0,0.0,0.0001008322506095,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383483886719,0.0,0.0,7.84251096774824e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,0.0001061813163687,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623413085937,0.0,0.0,0.000503676070366,291.1499938964844,294.1499938964844,273.9687194824219,271.2359619140625,279.7979431152344,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57086181640625,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.11590576171875,0.0,0.0,0.0001008587059914,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023681640625,0.0,0.0,7.844568608561531e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61639404296875,0.0,0.0,0.0001062091760104,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0005038082017563,291.14990234375,294.1499938964844,274.0191345214844,271.2743835449219,279.68756103515625,273.9376220703125,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530338287353516,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.11590576171875,0.0,0.0,0.0001008587059914,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023681640625,0.0,0.0,7.844568608561531e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61639404296875,0.0,0.0,0.0001062091760104,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0005038082017563,291.14990234375,294.1499938964844,274.0191345214844,271.2743835449219,279.68756103515625,273.9376220703125,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530338287353516,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762023925781,0.0,0.0,0.0001008835752145,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001062348674167,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,7.84650255809538e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5833435058594,0.0,0.0,0.0001062353621819,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,0.0005039324751123,291.1497802734375,294.1499938964844,274.0663146972656,271.310302734375,279.5801696777344,273.98907470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491684913635254,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762023925781,0.0,0.0,0.0001008835752145,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001062348674167,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,7.84650255809538e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5833435058594,0.0,0.0,0.0001062353621819,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,0.0005039324751123,291.1497802734375,294.1499938964844,274.0663146972656,271.310302734375,279.5801696777344,273.98907470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491684913635254,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0369873046875,0.0,0.0,0.0001009067636914,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001062592928064,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,7.848306995583698e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507202148437,0.0,0.0,0.0001062597875716,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0005040483665652,291.14959716796875,294.1499938964844,274.1096496582031,271.34332275390625,279.4756774902344,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455323219299316,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0369873046875,0.0,0.0,0.0001009067636914,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001062592928064,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,7.848306995583698e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507202148437,0.0,0.0,0.0001062597875716,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0005040483665652,291.14959716796875,294.1499938964844,274.1096496582031,271.34332275390625,279.4756774902344,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455323219299316,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.017578125,0.0,0.0,0.0001009177140076,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001062708251993,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,7.849158282624558e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345458984375,0.0,0.0,0.0001062713126884,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.0005041030235588,291.1495056152344,294.1499938964844,274.12969970703125,271.3586120605469,279.4244689941406,274.0605163574219,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438132286071776,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9982604980469,0.0,0.0,0.0001009282132145,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001062818773789,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,7.849974645068869e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.000106282364868,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0005041554686613,291.1494140625,294.1499938964844,274.1485595703125,271.3729858398437,279.3739318847656,274.0824890136719,291.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421671867370604,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96002197265625,0.0,0.0,0.0001009478219202,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063025410985,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66290283203125,0.0,0.0,7.851499685784802e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866638183594,0.0,0.0,0.0001063030213117,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0005042534903623,291.149169921875,294.1499938964844,274.1825256347656,271.39892578125,279.2747802734375,274.1233215332031,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391153335571287,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96002197265625,0.0,0.0,0.0001009478219202,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063025410985,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66290283203125,0.0,0.0,7.851499685784802e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866638183594,0.0,0.0,0.0001063030213117,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0005042534903623,291.149169921875,294.1499938964844,274.1825256347656,271.39892578125,279.2747802734375,274.1233215332031,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391153335571287,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222717285156,0.0,0.0,0.000100965538877,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6291198730469,0.0,0.0,7.852877752156928e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0001063216695911,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0005043419660069,291.1488952636719,294.1499938964844,274.2109680175781,271.4206848144531,279.1781005859375,274.1594543457031,290.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364187240600586,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222717285156,0.0,0.0,0.000100965538877,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6291198730469,0.0,0.0,7.852877752156928e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0001063216695911,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0005043419660069,291.1488952636719,294.1499938964844,274.2109680175781,271.4206848144531,279.1781005859375,274.1594543457031,290.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364187240600586,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8849792480469,0.0,0.0,0.0001009812694974,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063377640093,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,7.854100840631872e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,0.0001063382296706,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0005044206045567,291.1485900878906,294.1499938964844,274.2332763671875,271.43780517578125,279.0837097167969,274.1903381347656,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341182708740234,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8849792480469,0.0,0.0,0.0001009812694974,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063377640093,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,7.854100840631872e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,0.0001063382296706,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0005044206045567,291.1485900878906,294.1499938964844,274.2332763671875,271.43780517578125,279.0837097167969,274.1903381347656,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341182708740234,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.84814453125,0.0,0.0,0.0001009949482977,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001063521776814,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,7.855165313230827e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,0.0001063526360667,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0005044889403507,291.14825439453125,294.1499938964844,274.2489013671875,271.44989013671875,278.9914855957031,274.21539306640625,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32257080078125,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.84814453125,0.0,0.0,0.0001009949482977,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001063521776814,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,7.855165313230827e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,0.0001063526360667,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0005044889403507,291.14825439453125,294.1499938964844,274.2489013671875,271.44989013671875,278.9914855957031,274.21539306640625,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32257080078125,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.82989501953125,0.0,0.0,0.0001010009946185,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001063585514202,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54644775390625,0.0,0.0,7.855635340092704e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783264160156,0.0,0.0,0.0001063590025296,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0005045191501267,291.1480712890625,294.1499938964844,274.2540283203125,271.45391845703125,278.94610595703125,274.2255554199219,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315041542053224,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.811767578125,0.0,0.0,0.0001010065025184,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001063643503584,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302124023437,0.0,0.0,7.856063893996179e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001063648014678,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0005045466823503,291.1478576660156,294.1499938964844,274.2572937011719,271.45654296875,278.9012145996094,274.2340393066406,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308767318725586,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7758483886719,0.0,0.0,0.0001010158666758,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980773925781,0.0,0.0,7.856791489757597e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0001063746603904,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0005045934813097,291.1474609375,294.1499938964844,274.2578430175781,271.457275390625,278.8127746582031,274.2456970214844,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300189971923828,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7758483886719,0.0,0.0,0.0001010158666758,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980773925781,0.0,0.0,7.856791489757597e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0001063746603904,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0005045934813097,291.1474609375,294.1499938964844,274.2578430175781,271.457275390625,278.8127746582031,274.2456970214844,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300189971923828,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403564453125,0.0,0.0,0.0001010229534585,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001063816816895,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46630859375,0.0,0.0,7.857343007344753e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001063821255229,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0005046288715675,291.14697265625,294.1499938964844,274.25,271.45166015625,278.7259216308594,274.2497863769531,290.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.297256469726562,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403564453125,0.0,0.0,0.0001010229534585,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001063816816895,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46630859375,0.0,0.0,7.857343007344753e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001063821255229,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0005046288715675,291.14697265625,294.1499938964844,274.25,271.45166015625,278.7259216308594,274.2497863769531,290.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.297256469726562,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.705322265625,0.0,0.0,0.0001010146734188,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001063729723682,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349060058594,0.0,0.0,7.856699085095897e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0001063734089257,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,0.0005045876023359,291.146484375,294.1499938964844,274.2375793457031,271.4430236816406,278.6405029296875,274.24664306640625,290.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298532485961914,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.705322265625,0.0,0.0,0.0001010146734188,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001063729723682,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349060058594,0.0,0.0,7.856699085095897e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0001063734089257,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,0.0005045876023359,291.146484375,294.1499938964844,274.2375793457031,271.4430236816406,278.6405029296875,274.24664306640625,290.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298532485961914,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67071533203125,0.0,0.0,0.0001009791521937,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001063355666701,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039306640625,0.0,0.0,7.85393567639403e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001063359959516,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005044101271778,291.1459350585937,294.1499938964844,274.2248229980469,271.4349365234375,278.5565185546875,274.2389221191406,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298717498779297,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67071533203125,0.0,0.0,0.0001009791521937,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001063355666701,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039306640625,0.0,0.0,7.85393567639403e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001063359959516,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005044101271778,291.1459350585937,294.1499938964844,274.2248229980469,271.4349365234375,278.5565185546875,274.2389221191406,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298717498779297,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.653564453125,0.0,0.0,0.0001009518382488,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001063068120856,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.85181182436645e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001063072340912,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.0005042737466283,291.1456298828125,294.1499938964844,274.2182922363281,271.4310607910156,278.5150451660156,274.2340393066406,290.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297795295715332,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63653564453125,0.0,0.0,0.0001009185580187,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001062717637978,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,7.849223766243085e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0001062721858033,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0005041075055487,291.14532470703125,294.1499938964844,274.2117004394531,271.4273376464844,278.4739074707031,274.22869873046875,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296182632446287,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028137207031,0.0,0.0,0.000100835248304,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001061840448528,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.842743798391894e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,0.0001061844595824,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0005036913789808,291.14471435546875,294.1499938964844,274.1982421875,271.42022705078125,278.3926696777344,274.2170715332031,290.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290998458862305,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028137207031,0.0,0.0,0.000100835248304,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001061840448528,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.842743798391894e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,0.0001061844595824,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0005036913789808,291.14471435546875,294.1499938964844,274.1982421875,271.42022705078125,278.3926696777344,274.2170715332031,290.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290998458862305,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56951904296875,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001060749709722,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,7.834687130525708e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001060753784258,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000503173971083,291.1440124511719,294.1499938964844,274.1844177246094,271.4136047363281,278.31280517578125,274.2045288085937,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.283417701721191,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56951904296875,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001060749709722,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,7.834687130525708e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001060753784258,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000503173971083,291.1440124511719,294.1499938964844,274.1844177246094,271.4136047363281,278.31280517578125,274.2045288085937,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.283417701721191,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53668212890625,0.0,0.0,0.0001006103339022,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001059472051565,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,7.825250213500112e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001059476126101,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0005025679129175,291.1432800292969,294.1499938964844,274.1702575683594,271.4073791503906,278.2342834472656,274.19140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273734092712402,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53668212890625,0.0,0.0,0.0001006103339022,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001059472051565,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,7.825250213500112e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001059476126101,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0005025679129175,291.1432800292969,294.1499938964844,274.1702575683594,271.4073791503906,278.2342834472656,274.19140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273734092712402,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.000100473909697,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,7.814639684511349e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.000105803948827,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,0.0005018864758312,291.1425170898437,294.1499938964844,274.1557922363281,271.4015808105469,278.1570739746094,274.1778259277344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262258529663086,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.000100473909697,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,7.814639684511349e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.000105803948827,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,0.0005018864758312,291.1425170898437,294.1499938964844,274.1557922363281,271.4015808105469,278.1570739746094,274.1778259277344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262258529663086,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4882507324219,0.0,0.0,0.0001004008518066,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001057266199495,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,7.808957161614671e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001057270128512,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.000501521572005,291.1421203613281,294.1499938964844,274.1484375,271.3988342285156,278.11895751953125,274.1708984375,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255941390991213,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,0.0001003250945359,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001056468463502,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,7.803065091138706e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001056472392519,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0005011431640014,291.1416931152344,294.1499938964844,274.1409912109375,271.39617919921875,278.0811462402344,274.1639099121094,290.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249300956726074,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
