time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,0.0001127562209148,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0005348660633899,290.9952392578125,294.1499938964844,273.010009765625,271.2098999023437,274.95758056640625,273.0299072265625,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539976119995115,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0001070658545359,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001127453506342,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,8.327345130965114e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,0.0001127455398091,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,0.0005348154227249,290.9930725097656,294.1499938964844,273.0,271.20556640625,274.9377746582031,273.0198669433594,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544306755065918,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001070461439667,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,8.325812086695805e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0005347169353626,290.9908752441406,294.1499938964844,272.989990234375,271.2012023925781,274.9180908203125,273.0098876953125,290.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547375679016112,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001069791615009,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,8.32060250104405e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.0001126542483689,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0005343823577277,290.9864501953125,294.1499938964844,272.9700012207031,271.1923828125,274.8789978027344,272.9898986816406,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549954414367676,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001069791615009,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,8.32060250104405e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.0001126542483689,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0005343823577277,290.9864501953125,294.1499938964844,272.9700012207031,271.1923828125,274.8789978027344,272.9898986816406,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549954414367676,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,8.312700083479285e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,0.0001125472554122,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0005338749033398,290.98199462890625,294.1499938964844,272.95001220703125,271.1833801269531,274.84033203125,272.9700012207031,290.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547876358032228,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,8.312700083479285e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,0.0001125472554122,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0005338749033398,290.98199462890625,294.1499938964844,272.95001220703125,271.1833801269531,274.84033203125,272.9700012207031,290.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547876358032228,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001067433695425,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0005332045839168,290.9774780273437,294.1499938964844,272.92999267578125,271.1742858886719,274.8020935058594,272.9501037597656,290.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541489601135254,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001067433695425,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0005332045839168,290.9774780273437,294.1499938964844,272.92999267578125,271.1742858886719,274.8020935058594,272.9501037597656,290.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541489601135254,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001065775577444,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0005323763471096,290.972900390625,294.1499938964844,272.9100036621094,271.16510009765625,274.7642517089844,272.9302673339844,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530978202819824,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001065775577444,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0005323763471096,290.972900390625,294.1499938964844,272.9100036621094,271.16510009765625,274.7642517089844,272.9302673339844,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530978202819824,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818420410156,0.0,0.0,0.0001064832904376,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0005319054471328,290.9705810546875,294.1499938964844,272.8999938964844,271.16046142578125,274.7455139160156,272.9203491210937,290.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178347310193e-08,0.001134559046477,-0.0555723123252391,0.0,0.0,0.0,-0.0155217116698622,60.0,-13.524181365966797,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,0.000106381943624,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001120251763495,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,8.274152060039341e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,0.0001120253436965,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75018310546875,0.0,0.0,0.0005313992151059,290.9682922363281,294.1499938964844,272.8900146484375,271.15582275390625,274.72686767578125,272.91046142578125,290.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516462326049805,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0005302878562361,290.963623046875,294.1499938964844,272.8699951171875,271.146484375,274.6898803710937,272.89068603515625,290.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498379707336426,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0005302878562361,290.963623046875,294.1499938964844,272.8699951171875,271.146484375,274.6898803710937,272.89068603515625,290.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498379707336426,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,8.23775990284048e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0005290619446896,290.9589233398437,294.1499938964844,272.8500061035156,271.1370849609375,274.6533203125,272.8709716796875,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.477025032043455,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,8.23775990284048e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0005290619446896,290.9589233398437,294.1499938964844,272.8500061035156,271.1370849609375,274.6533203125,272.8709716796875,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.477025032043455,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001056506152963,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0001112552199629,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,0.0005277461023069,290.95416259765625,294.1499938964844,272.8299865722656,271.1276550292969,274.6171569824219,272.8512878417969,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45297908782959,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001056506152963,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0001112552199629,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,0.0005277461023069,290.95416259765625,294.1499938964844,272.8299865722656,271.1276550292969,274.6171569824219,272.8512878417969,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45297908782959,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508239746094,0.0,0.0,0.0001109630902647,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938781738281,0.0,0.0,0.0005263603525236,290.9493713378906,294.1499938964844,272.8099975585937,271.11822509765625,274.5814514160156,272.83160400390625,290.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42682647705078,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508239746094,0.0,0.0,0.0001109630902647,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938781738281,0.0,0.0,0.0005263603525236,290.9493713378906,294.1499938964844,272.8099975585937,271.11822509765625,274.5814514160156,272.83160400390625,290.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42682647705078,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001052297011483,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,8.184533362509683e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,0.000110811975901,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0005256435251794,290.9469909667969,294.1499938964844,272.79998779296875,271.1134948730469,274.563720703125,272.8218078613281,290.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212229728698,2.0039585990616612e-08,0.0011212028330191,-0.0514959059655666,0.0,0.0,0.0,-0.014747274108231,60.0,-13.413055419921877,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001050835489877,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0001106579147744,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,0.0005249134846962,290.9445495605469,294.1499938964844,272.7900085449219,271.1087951660156,274.5461120605469,272.8119812011719,290.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857457900229747e-08,0.0011196457780897,-0.0510204955935478,0.0,0.0,0.0,-0.0146569861099123,60.0,-13.398898124694824,-0.0,-8.547429075633772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001047856931108,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001103442627936,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,0.0001103444155887,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,0.0005234256386756,290.939697265625,294.1499938964844,272.7699890136719,271.099365234375,274.5111694335937,272.7923889160156,290.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.014472983777523,60.0,-13.369630813598633,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001047856931108,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001103442627936,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,0.0001103444155887,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,0.0005234256386756,290.939697265625,294.1499938964844,272.7699890136719,271.099365234375,274.5111694335937,272.7923889160156,290.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.014472983777523,60.0,-13.369630813598633,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.0001044860327965,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,8.12669240985997e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.000110028857307,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,0.0005219287704676,290.934814453125,294.1499938964844,272.75,271.0899963378906,274.47662353515625,272.7728271484375,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.339608192443848,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.0001044860327965,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,8.12669240985997e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.000110028857307,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,0.0005219287704676,290.934814453125,294.1499938964844,272.75,271.0899963378906,274.47662353515625,272.7728271484375,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.339608192443848,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0001097197236958,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0005204631597734,290.92987060546875,294.1499938964844,272.7300109863281,271.0806884765625,274.4424743652344,272.7532653808594,290.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.309752464294434,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0001097197236958,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0005204631597734,290.92987060546875,294.1499938964844,272.7300109863281,271.0806884765625,274.4424743652344,272.7532653808594,290.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.309752464294434,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228759765625,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0005190739757381,290.9249267578125,294.1499938964844,272.7099914550781,271.0714416503906,274.4086608886719,272.73370361328125,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.28115463256836,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228759765625,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,8.08224140200764e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0005190739757381,290.9249267578125,294.1499938964844,272.7099914550781,271.0714416503906,274.4086608886719,272.73370361328125,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.28115463256836,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,0.0001037842157529,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,8.072106720646843e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,0.0001092898091883,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,0.0005184230976738,290.92242431640625,294.1499938964844,272.70001220703125,271.0668640136719,274.39190673828125,272.72393798828125,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.26772117614746,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0001036613830365,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,0.0005178095307201,290.919921875,294.1499938964844,272.69000244140625,271.0622863769531,274.375244140625,272.71417236328125,290.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525240676317e-08,0.0011044931598007,-0.0463927313685417,0.0,0.0,0.0,-0.0137784350663423,60.0,-13.25505542755127,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79132080078125,0.0,0.0,0.0001034430606523,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001089304132619,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,8.045572030823678e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,0.0001089305587811,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0005167189519852,290.9148864746094,294.1499938964844,272.6700134277344,271.05322265625,274.3421325683594,272.694580078125,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.0456820353865623,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.232625961303713,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79132080078125,0.0,0.0,0.0001034430606523,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001089304132619,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,8.045572030823678e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,0.0001089305587811,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0005167189519852,290.9148864746094,294.1499938964844,272.6700134277344,271.05322265625,274.3421325683594,272.694580078125,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.0456820353865623,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.232625961303713,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001032690925057,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001087472119252,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,8.032040932448581e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,0.0001087473574443,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,0.0005158499698154,290.9098205566406,294.1499938964844,272.6499938964844,271.0443115234375,274.3093566894531,272.6749572753906,290.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.215163230895996,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001032690925057,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001087472119252,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,8.032040932448581e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,0.0001087473574443,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,0.0005158499698154,290.9098205566406,294.1499938964844,272.6499938964844,271.0443115234375,274.3093566894531,272.6749572753906,290.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.215163230895996,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001086209813365,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0001086211195797,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,0.0005152511293999,290.9046936035156,294.1499938964844,272.6300048828125,271.0355224609375,274.2768859863281,272.6553039550781,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253435850143,0.0,0.0,0.0,-0.013462028466165,60.0,-13.203937530517578,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001086209813365,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0001086211195797,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,0.0005152511293999,290.9046936035156,294.1499938964844,272.6300048828125,271.0355224609375,274.2768859863281,272.6553039550781,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253435850143,0.0,0.0,0.0,-0.013462028466165,60.0,-13.203937530517578,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
