time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0001085613766917,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,0.0001085615149349,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0005149684147909,290.8995361328125,294.1499938964844,272.6099853515625,271.0268859863281,274.24468994140625,272.6355285644531,290.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376455829776205e-08,0.0010984322289004,-0.0445410162210464,0.0,0.0,0.0,-0.0134270535781979,60.0,-13.200149536132812,-0.0,-8.22658847710045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0001085613766917,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,0.0001085615149349,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0005149684147909,290.8995361328125,294.1499938964844,272.6099853515625,271.0268859863281,274.24468994140625,272.6355285644531,290.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376455829776205e-08,0.0010984322289004,-0.0445410162210464,0.0,0.0,0.0,-0.0134270535781979,60.0,-13.200149536132812,-0.0,-8.22658847710045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374572753906,0.0,0.0,0.0001030916027957,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0001085603144019,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,8.018236985662952e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001085604526451,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,0.000514963408932,290.8969421386719,294.1499938964844,272.6000061035156,271.0226135253906,274.2286682128906,272.6255798339844,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984387481585,1.737519461642023e-08,0.0010984212858602,-0.0445377193391323,0.0,0.0,0.0,-0.0134264267981052,60.0,-13.201594352722168,-0.0,-8.226426473356696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.000103109225165,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0001085788753698,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,8.019607048481703e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978698730469,0.0,0.0,0.000108579006337,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0005150514189153,290.89434814453125,294.1499938964844,272.5899963378906,271.0184326171875,274.2127380371094,272.6156311035156,290.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986262932419,1.739713972881418e-08,0.001098608947359,-0.0445950590074062,0.0,0.0,0.0,-0.0134373055770993,60.0,-13.205055236816406,-0.0,-8.2292380909621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001032057407428,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001086805059458,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,8.027113653952256e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.000108680644189,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5363464355469,0.0,0.0,0.0005155335529707,290.8890991210937,294.1499938964844,272.57000732421875,271.0101318359375,274.18096923828125,272.5956420898437,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996541241183,1.7517377770559506e-08,0.0010996365454047,-0.0449092127382755,0.0,0.0,0.0,-0.0134969111531972,60.0,-13.219467163085938,-0.0,-8.244648341815265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001032057407428,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001086805059458,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,8.027113653952256e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.000108680644189,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5363464355469,0.0,0.0,0.0005155335529707,290.8890991210937,294.1499938964844,272.57000732421875,271.0101318359375,274.18096923828125,272.5956420898437,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996541241183,1.7517377770559506e-08,0.0010996365454047,-0.0449092127382755,0.0,0.0,0.0,-0.0134969111531972,60.0,-13.219467163085938,-0.0,-8.244648341815265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001033937514876,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001088784920284,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,8.041736873565242e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57135009765625,0.0,0.0,0.0001088786302716,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.0005164726753719,290.8837890625,294.1499938964844,272.54998779296875,271.0020751953125,274.1494140625,272.5754699707031,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751629499684896e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.013613037765026,60.0,-13.245427131652832,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001033937514876,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001088784920284,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,8.041736873565242e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57135009765625,0.0,0.0,0.0001088786302716,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.0005164726753719,290.8837890625,294.1499938964844,272.54998779296875,271.0020751953125,274.1494140625,272.5754699707031,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751629499684896e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.013613037765026,60.0,-13.245427131652832,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,0.000103686528746,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001091868034563,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053466796875,0.0,0.0,8.064508438110352e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001091869416995,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.00051793520106,290.87841796875,294.1499938964844,272.5296936035156,270.9938659667969,274.1180114746094,272.5550537109375,290.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047760490328,1.811642391658097e-08,0.0011047578882426,-0.0464741587638855,0.0,0.0,0.0,-0.0137938782572746,60.0,-13.28359603881836,-0.0,-8.32163919994855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,0.000103686528746,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001091868034563,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053466796875,0.0,0.0,8.064508438110352e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001091869416995,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.00051793520106,290.87841796875,294.1499938964844,272.5296936035156,270.9938659667969,274.1180114746094,272.5550537109375,290.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047760490328,1.811642391658097e-08,0.0011047578882426,-0.0464741587638855,0.0,0.0,0.0,-0.0137938782572746,60.0,-13.28359603881836,-0.0,-8.32163919994855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001040882343659,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001096098203561,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,8.095752127701417e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001096099513233,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0005199417937546,290.8729858398437,294.1499938964844,272.5087890625,270.9852600097656,274.0867004394531,272.5341491699219,290.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090369662269,-0.0477814525365829,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.33546543121338,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0001040882343659,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001096098203561,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,8.095752127701417e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001096099513233,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0005199417937546,290.8729858398437,294.1499938964844,272.5087890625,270.9852600097656,274.0867004394531,272.5341491699219,290.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090369662269,-0.0477814525365829,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.33546543121338,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.0001043318552547,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001098663633456,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,8.114700176520273e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0001098664943128,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0005211587413214,290.8702392578125,294.1499938964844,272.4981384277344,270.9808044433594,274.0710754394531,272.5234375,290.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116511886939,1.8920491839935494e-08,0.0011116322129964,-0.0485741794109344,0.0,0.0,0.0,-0.01419248431921,60.0,-13.367620468139648,-0.0,-8.42554186419875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,0.0001045964527293,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001101449961424,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,8.135280222631991e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0001101451271097,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0005224804626777,290.86749267578125,294.1499938964844,272.4873962402344,270.9762878417969,274.0554504394531,272.5126037597656,290.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144701857119,1.9250187222041866e-08,0.0011144509771838,-0.0494350790977478,0.0,0.0,0.0,-0.0143559258431196,60.0,-13.402473449707031,-0.0,-8.468331458288959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0001052047300618,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.000110785542347,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,8.182590681826696e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001107856733142,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,0.0005255189025774,290.8619079589844,294.1499938964844,272.4656066894531,270.967041015625,274.0242004394531,272.490478515625,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209509102627,2.000811427649296e-08,0.0011209308868274,-0.0514137633144855,0.0,0.0,0.0,-0.0147316576912999,60.0,-13.482687950134276,-0.0,-8.567109688328858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0001052047300618,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.000110785542347,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,8.182590681826696e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001107856733142,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,0.0005255189025774,290.8619079589844,294.1499938964844,272.4656066894531,270.967041015625,274.0242004394531,272.490478515625,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209509102627,2.000811427649296e-08,0.0011209308868274,-0.0514137633144855,0.0,0.0,0.0,-0.0147316576912999,60.0,-13.482687950134276,-0.0,-8.567109688328858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001059071073541,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0001115251870942,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,8.237220026785508e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0001115253107855,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0005290274857543,290.85626220703125,294.1499938964844,272.4435119628906,270.95758056640625,273.99298095703125,272.46783447265625,290.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284343199804,2.088330752769707e-08,0.0011284133652225,-0.0536978505551815,0.0,0.0,0.0,-0.0151655226945877,60.0,-13.575839042663574,-0.0,-8.681882235350714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0001059071073541,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0001115251870942,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,8.237220026785508e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0001115253107855,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0005290274857543,290.85626220703125,294.1499938964844,272.4435119628906,270.95758056640625,273.99298095703125,272.46783447265625,290.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284343199804,2.088330752769707e-08,0.0011284133652225,-0.0536978505551815,0.0,0.0,0.0,-0.0151655226945877,60.0,-13.575839042663574,-0.0,-8.681882235350714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0001066967306542,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001123566980822,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,8.298634929815307e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0001123568217735,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0005329718114808,290.8504943847656,294.1499938964844,272.42120361328125,270.947998046875,273.9617004394531,272.4447631835937,290.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368473060429,2.1867220922899843e-08,0.0011368254199624,-0.0562646873295307,0.0,0.0,0.0,-0.015653284266591,60.0,-13.681082725524902,-0.0,-8.811822738152841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0001066967306542,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001123566980822,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,8.298634929815307e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0001123568217735,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0005329718114808,290.8504943847656,294.1499938964844,272.42120361328125,270.947998046875,273.9617004394531,272.4447631835937,290.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368473060429,2.1867220922899843e-08,0.0011368254199624,-0.0562646873295307,0.0,0.0,0.0,-0.015653284266591,60.0,-13.681082725524902,-0.0,-8.811822738152841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001075624750228,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001132683682953,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,8.365971007151529e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,0.0001132684919866,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0005372963496483,290.8446655273437,294.1499938964844,272.39874267578125,270.9383544921875,273.93035888671875,272.42138671875,290.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2946004207824444e-08,0.0011460483074188,-0.0590777657926082,0.0,0.0,0.0,-0.0161880739033222,60.0,-13.79643440246582,-0.0,-8.95539997713968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001075624750228,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001132683682953,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,8.365971007151529e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,0.0001132684919866,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0005372963496483,290.8446655273437,294.1499938964844,272.39874267578125,270.9383544921875,273.93035888671875,272.42138671875,290.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2946004207824444e-08,0.0011460483074188,-0.0590777657926082,0.0,0.0,0.0,-0.0161880739033222,60.0,-13.79643440246582,-0.0,-8.95539997713968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,0.0001080229267245,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0001137532381108,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,8.40178327052854e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,0.000113753369078,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0005395964253693,290.8417358398437,294.1499938964844,272.38751220703125,270.9335327148437,273.9146423339844,272.4096374511719,290.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509772157296,2.3519758585166528e-08,0.0011509536998346,-0.0605733580887317,0.0,0.0,0.0,-0.0164725072681903,60.0,-13.858442306518556,-0.0,-9.032234515871097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001084973191609,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0001142528053605,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,8.438681106781587e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001142529290518,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234924316406,0.0,0.0,0.0005419661174528,290.8387451171875,294.1499938964844,272.3762512207031,270.9287109375,273.89892578125,272.3978881835937,290.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560316197574,2.41109017196095e-08,0.0011560075217857,-0.0621138550341129,0.0,0.0,0.0,-0.0167655572295188,60.0,-13.922307968139648,-0.0,-9.111739274203501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001152960394392,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,8.51573349791579e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0005469147581607,290.8327331542969,294.1499938964844,272.3537902832031,270.9191589355469,273.8674011230469,272.37432861328125,290.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.534539333964858e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775367438793,60.0,-14.056174278259276,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001152960394392,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,8.51573349791579e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0005469147581607,290.8327331542969,294.1499938964844,272.3537902832031,270.9191589355469,273.8674011230469,272.37432861328125,290.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.534539333964858e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775367438793,60.0,-14.056174278259276,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,8.596287079853937e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,0.0005520882550626,290.8265686035156,294.1499938964844,272.3314819335937,270.90972900390625,273.8357849121094,272.3508605957031,290.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.6635992966816964e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.196901321411133,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,8.596287079853937e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,0.0005520882550626,290.8265686035156,294.1499938964844,272.3314819335937,270.90972900390625,273.8357849121094,272.3508605957031,290.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.6635992966816964e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.196901321411133,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001175116631202,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0005574241513386,290.8203430175781,294.1499938964844,272.30938720703125,270.9005432128906,273.8040771484375,272.32763671875,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342634201049805,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001175116631202,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0005574241513386,290.8203430175781,294.1499938964844,272.30938720703125,270.9005432128906,273.8040771484375,272.32763671875,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342634201049805,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001126812203438,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,8.764095400692895e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.0005628655781038,290.8139953613281,294.1499938964844,272.28759765625,270.89166259765625,273.7722473144531,272.3047180175781,290.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491883277893066,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001126812203438,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,8.764095400692895e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.0005628655781038,290.8139953613281,294.1499938964844,272.28759765625,270.89166259765625,273.7722473144531,272.3047180175781,290.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491883277893066,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.000113231006253,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001192377239931,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0005656118737533,290.8107604980469,294.1499938964844,272.27685546875,270.8873596191406,273.7563171386719,272.2933959960937,290.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567405700683594,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,0.0005683664930984,290.8075256347656,294.1499938964844,272.2662048339844,270.8831787109375,273.7403259277344,272.2822265625,290.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643255233764648,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,8.935813821153715e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0005738940089941,290.80096435546875,294.1499938964844,272.2453308105469,270.8751220703125,273.7083435058594,272.2602233886719,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795531272888184,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,8.935813821153715e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0005738940089941,290.80096435546875,294.1499938964844,272.2453308105469,270.8751220703125,273.7083435058594,272.2602233886719,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795531272888184,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0005794137250632,290.79425048828125,294.1499938964844,272.2250061035156,270.8675842285156,273.6763000488281,272.2388610839844,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94784450531006,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0005794137250632,290.79425048828125,294.1499938964844,272.2250061035156,270.8675842285156,273.6763000488281,272.2388610839844,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94784450531006,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,9.10688831936568e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0005848811706528,290.7874450683594,294.1499938964844,272.2053527832031,270.8606262207031,273.64422607421875,272.2182312011719,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098969459533691,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
