time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0006491451640613,290.63092041015625,294.1499938964844,272.04998779296875,270.92987060546875,273.0530700683594,272.04998779296875,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846430229023,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.78583335876465,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0006491451640613,290.63092041015625,294.1499938964844,272.04998779296875,270.92987060546875,273.0530700683594,272.04998779296875,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846430229023,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.78583335876465,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001302178861806,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001371257239952,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0006504649645648,290.622314453125,294.1499938964844,272.04998779296875,270.9400329589844,273.028564453125,272.04998779296875,289.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851499825716,60.0,-16.81119155883789,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001302178861806,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001371257239952,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0006504649645648,290.622314453125,294.1499938964844,272.04998779296875,270.9400329589844,273.028564453125,272.04998779296875,289.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851499825716,60.0,-16.81119155883789,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001303391618421,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0001372533442918,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0006510707898996,290.61798095703125,294.1499938964844,272.04998779296875,270.9450988769531,273.0165405273437,272.04998779296875,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.1332481376675794e-08,0.0013886986998841,-0.1324214190244674,0.0,0.0,0.0,-0.0302600860595703,60.0,-16.82251739501953,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.000130451095174,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001014619701891,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001373713021166,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0006516298744827,290.6136169433594,294.1499938964844,272.04998779296875,270.9501037597656,273.004638671875,272.04998779296875,289.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.1471992890128624e-08,0.0013898911420255,-0.1327777504920959,0.0,0.0,0.0,-0.0303292460739612,60.0,-16.832843780517578,-0.0,-1.317206255180281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001306427584495,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0001375730353174,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001375731226289,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0006525872740894,290.6048889160156,294.1499938964844,272.04998779296875,270.9600524902344,272.9812316894531,272.04998779296875,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919845223426,5.1710884463318514e-08,0.0013919328339397,-0.1333877891302108,0.0,0.0,0.0,-0.030447669327259,60.0,-16.850027084350586,-0.0,-1.321079139415815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001306427584495,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0001375730353174,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001375731226289,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0006525872740894,290.6048889160156,294.1499938964844,272.04998779296875,270.9600524902344,272.9812316894531,272.04998779296875,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919845223426,5.1710884463318514e-08,0.0013919328339397,-0.1333877891302108,0.0,0.0,0.0,-0.030447669327259,60.0,-16.850027084350586,-0.0,-1.321079139415815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001307808415731,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001377184526063,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001017184331431,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001377185399178,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0006532770348712,290.5960998535156,294.1499938964844,272.04998779296875,270.9698181152344,272.9583740234375,272.04998779296875,289.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934556627646,5.1882988572060646e-08,0.0013934038579463,-0.1338272094726562,0.0,0.0,0.0,-0.0305329859256744,60.0,-16.86100196838379,-0.0,-1.3238728513442768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001307808415731,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001377184526063,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001017184331431,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001377185399178,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0006532770348712,290.5960998535156,294.1499938964844,272.04998779296875,270.9698181152344,272.9583740234375,272.04998779296875,289.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934556627646,5.1882988572060646e-08,0.0013934038579463,-0.1338272094726562,0.0,0.0,0.0,-0.0305329859256744,60.0,-16.86100196838379,-0.0,-1.3238728513442768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001308622886426,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0001378042215947,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.00010178177763,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001378043089061,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0006536838482134,290.5872802734375,294.1499938964844,272.04998779296875,270.9793701171875,272.93609619140625,272.04998779296875,289.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.1984489601863983e-08,0.0013942713849246,-0.1340863108634948,0.0,0.0,0.0,-0.0305833015590906,60.0,-16.864503860473633,-0.0,-1.3255217368168817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001308622886426,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0001378042215947,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.00010178177763,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001378043089061,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0006536838482134,290.5872802734375,294.1499938964844,272.04998779296875,270.9793701171875,272.93609619140625,272.04998779296875,289.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.1984489601863983e-08,0.0013942713849246,-0.1340863108634948,0.0,0.0,0.0,-0.0305833015590906,60.0,-16.864503860473633,-0.0,-1.3255217368168817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001308856008108,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001017999093164,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001378288579871,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0006538003217428,290.5783996582031,294.1499938964844,272.04998779296875,270.9887084960937,272.91436767578125,272.04998779296875,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013518825333456e-08,0.0013945196988061,-0.1341604143381118,0.0,0.0,0.0,-0.0305976942181587,60.0,-16.86072540283203,-0.0,-1.3259935371934264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001308856008108,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001017999093164,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001378288579871,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0006538003217428,290.5783996582031,294.1499938964844,272.04998779296875,270.9887084960937,272.91436767578125,272.04998779296875,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013518825333456e-08,0.0013945196988061,-0.1341604143381118,0.0,0.0,0.0,-0.0305976942181587,60.0,-16.86072540283203,-0.0,-1.3259935371934264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001308782666455,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001378210436087,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0006537637091241,290.5739440917969,294.1499938964844,272.04998779296875,270.9933166503906,272.9036865234375,272.04998779296875,289.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004363482183193e-08,0.0013944414677098,-0.1341370493173599,0.0,0.0,0.0,-0.03059315495193,60.0,-16.856204986572266,-0.0,-1.325844749544558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0001308588252868,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0001378005836158,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001017790928017,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001378006709273,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0006536666187457,290.5694885253906,294.1499938964844,272.04998779296875,270.997802734375,272.8931579589844,272.04998779296875,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942864025011,5.19801268694664e-08,0.0013942344812676,-0.134075179696083,0.0,0.0,0.0,-0.0305811408907175,60.0,-16.849960327148438,-0.0,-1.3254508246518526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001307971397181,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0001377356093144,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001017311078612,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0006533584673888,290.560546875,294.1499938964844,272.04998779296875,271.0066223144531,272.8724670410156,272.04998779296875,289.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190318574932464e-08,0.0013935769675299,-0.1338787525892257,0.0,0.0,0.0,-0.0305429995059967,60.0,-16.833961486816406,-0.0,-1.3242008378711034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001307971397181,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0001377356093144,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001017311078612,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0006533584673888,290.560546875,294.1499938964844,272.04998779296875,271.0066223144531,272.8724670410156,272.04998779296875,289.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190318574932464e-08,0.0013935769675299,-0.1338787525892257,0.0,0.0,0.0,-0.0305429995059967,60.0,-16.833961486816406,-0.0,-1.3242008378711034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001307189377257,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.000137653274578,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001016702881315,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001376533473376,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0006529678357765,290.5515441894531,294.1499938964844,272.04998779296875,271.0151062011719,272.8523254394531,272.04998779296875,289.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927954714745,5.180567441698258e-08,0.0013927436666563,-0.1336298137903213,0.0,0.0,0.0,-0.0304946638643741,60.0,-16.814146041870117,-0.0,-1.3226174644387356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001307189377257,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.000137653274578,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001016702881315,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001376533473376,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0006529678357765,290.5515441894531,294.1499938964844,272.04998779296875,271.0151062011719,272.8523254394531,272.04998779296875,289.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927954714745,5.180567441698258e-08,0.0013927436666563,-0.1336298137903213,0.0,0.0,0.0,-0.0304946638643741,60.0,-16.814146041870117,-0.0,-1.3226174644387356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001306212943745,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001375504361931,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.000652480055578,290.54254150390625,294.1499938964844,272.04998779296875,271.0232849121094,272.8326416015625,272.04998779296875,289.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.16839229192101e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.792207717895508,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001306212943745,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001375504361931,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.000652480055578,290.54254150390625,294.1499938964844,272.04998779296875,271.0232849121094,272.8326416015625,272.04998779296875,289.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.16839229192101e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.792207717895508,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0001304846664424,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,0.0001374065759591,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001014880836009,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001374066632706,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0006517976289615,290.5334777832031,294.1499938964844,272.04998779296875,271.03106689453125,272.8135681152344,272.04998779296875,289.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902991777285,5.151358806188e-08,0.001390247605741,-0.1328839659690857,0.0,0.0,0.0,-0.0303498692810535,60.0,-16.765899658203125,-0.0,-1.317880133910876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0001304846664424,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,0.0001374065759591,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001014880836009,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001374066632706,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0006517976289615,290.5334777832031,294.1499938964844,272.04998779296875,271.03106689453125,272.8135681152344,272.04998779296875,289.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902991777285,5.151358806188e-08,0.001390247605741,-0.1328839659690857,0.0,0.0,0.0,-0.0303498692810535,60.0,-16.765899658203125,-0.0,-1.317880133910876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001304070319747,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,0.0001373248232994,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001014276931528,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001373248960589,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0006514097913168,290.5289306640625,294.1499938964844,272.04998779296875,271.0348205566406,272.8041687011719,272.04998779296875,289.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894718140363,5.141678727227372e-08,0.0013894204748794,-0.1326367408037185,0.0,0.0,0.0,-0.030301883816719,60.0,-16.75156593322754,-0.0,-1.3163121082016005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001303191966144,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.0001372323313262,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0001013593791867,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0001372324040858,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0006509710801765,290.5244140625,294.1499938964844,272.04998779296875,271.0384521484375,272.7948913574219,272.04998779296875,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885359512642,5.1307278425838376e-08,0.0013884846121072,-0.13235704600811,0.0,0.0,0.0,-0.030247600749135,60.0,-16.735979080200195,-0.0,-1.314539304075879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001301227603107,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0001370254758512,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001012065986287,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0001370255486108,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0006499898736365,290.5152893066406,294.1499938964844,272.04998779296875,271.04541015625,272.77667236328125,272.04998779296875,289.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864428037777,5.1062389871958664e-08,0.0013863918138667,-0.1317314356565475,0.0,0.0,0.0,-0.0301262028515338,60.0,-16.70208168029785,-0.0,-1.3105791651923937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001301227603107,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0001370254758512,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001012065986287,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0001370255486108,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0006499898736365,290.5152893066406,294.1499938964844,272.04998779296875,271.04541015625,272.77667236328125,272.04998779296875,289.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864428037777,5.1062389871958664e-08,0.0013863918138667,-0.1317314356565475,0.0,0.0,0.0,-0.0301262028515338,60.0,-16.70208168029785,-0.0,-1.3105791651923937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001299032592214,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001367943186778,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001010358682833,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0001367943914374,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0006488933577202,290.5061950683594,294.1499938964844,272.04998779296875,271.05194091796875,272.7589416503906,272.04998779296875,289.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.0788727889994334e-08,0.0013840530300512,-0.1310321390628814,0.0,0.0,0.0,-0.0299905426800251,60.0,-16.664579391479492,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001299032592214,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001367943186778,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001010358682833,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0001367943914374,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0006488933577202,290.5061950683594,294.1499938964844,272.04998779296875,271.05194091796875,272.7589416503906,272.04998779296875,289.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.0788727889994334e-08,0.0013840530300512,-0.1310321390628814,0.0,0.0,0.0,-0.0299905426800251,60.0,-16.664579391479492,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001296663976972,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,0.0001365448988508,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001008516410365,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001365449716104,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0006477102288044,290.4970397949219,294.1499938964844,272.04998779296875,271.0579528808594,272.74169921875,272.04998779296875,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344053986715e-08,0.00138152949512,-0.1302773803472519,0.0,0.0,0.0,-0.0298441648483276,60.0,-16.624340057373047,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001296663976972,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,0.0001365448988508,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001008516410365,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001365449716104,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0006477102288044,290.4970397949219,294.1499938964844,272.04998779296875,271.0579528808594,272.74169921875,272.04998779296875,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344053986715e-08,0.00138152949512,-0.1302773803472519,0.0,0.0,0.0,-0.0298441648483276,60.0,-16.624340057373047,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001294197136303,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001362851326121,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001006597813102,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001362852053716,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0006464779726229,290.4878845214844,294.1499938964844,272.04998779296875,271.0634765625,272.7249450683594,272.04998779296875,289.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.018591053840282e-08,0.0013789011863991,-0.1294910907745361,0.0,0.0,0.0,-0.0296917147934436,60.0,-16.5823917388916,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001294197136303,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001362851326121,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001006597813102,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001362852053716,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0006464779726229,290.4878845214844,294.1499938964844,272.04998779296875,271.0634765625,272.7249450683594,272.04998779296875,289.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.018591053840282e-08,0.0013789011863991,-0.1294910907745361,0.0,0.0,0.0,-0.0296917147934436,60.0,-16.5823917388916,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001005626982077,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0006458545103669,290.4832763671875,294.1499938964844,272.04998779296875,271.0660400390625,272.7167358398437,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.561086654663086,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0006452284287661,290.47869873046875,294.1499938964844,272.04998779296875,271.0684509277344,272.7086486816406,272.04998779296875,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.539655685424805,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0006439792341552,290.4695129394531,294.1499938964844,272.04998779296875,271.0728454589844,272.6927185058594,272.04998779296875,289.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.496644973754883,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0006439792341552,290.4695129394531,294.1499938964844,272.04998779296875,271.0728454589844,272.6927185058594,272.04998779296875,289.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.496644973754883,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0001286825281567,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001355088461423,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001000864212983,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001355089189019,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0006427956395782,290.4602966308594,294.1499938964844,272.04998779296875,271.07666015625,272.67724609375,272.04998779296875,289.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710962375625,4.92669123275391e-08,0.0013710469938814,-0.1271400600671768,0.0,0.0,0.0,-0.0292361453175544,60.0,-16.454618453979492,-0.0,-1.281725729995742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
