time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0001286825281567,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001355088461423,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001000864212983,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001355089189019,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0006427956395782,290.4602966308594,294.1499938964844,272.04998779296875,271.07666015625,272.67724609375,272.04998779296875,289.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710962375625,4.92669123275391e-08,0.0013710469938814,-0.1271400600671768,0.0,0.0,0.0,-0.0292361453175544,60.0,-16.454618453979492,-0.0,-1.281725729995742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001284663740079,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0001352812250843,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0006417158874683,290.4510498046875,294.1499938964844,272.04998779296875,271.079833984375,272.6621398925781,272.04998779296875,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997431889574734e-08,0.0013687438331544,-0.1264502853155136,0.0,0.0,0.0,-0.0291025601327419,60.0,-16.414443969726562,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001284663740079,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0001352812250843,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0006417158874683,290.4510498046875,294.1499938964844,272.04998779296875,271.079833984375,272.6621398925781,272.04998779296875,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997431889574734e-08,0.0013687438331544,-0.1264502853155136,0.0,0.0,0.0,-0.0291025601327419,60.0,-16.414443969726562,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.00012828988838,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0001350953825749,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,9.978103480534628e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001350954553345,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0006408343324437,290.4418029785156,294.1499938964844,272.04998779296875,271.0823669433594,272.6473999023437,272.04998779296875,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777430095015006e-08,0.0013668633764609,-0.1258870214223861,0.0,0.0,0.0,-0.0289934985339641,60.0,-16.37830924987793,-0.0,-1.2739153021357197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.00012828988838,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0001350953825749,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,9.978103480534628e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001350954553345,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0006408343324437,290.4418029785156,294.1499938964844,272.04998779296875,271.0823669433594,272.6473999023437,272.04998779296875,289.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777430095015006e-08,0.0013668633764609,-0.1258870214223861,0.0,0.0,0.0,-0.0289934985339641,60.0,-16.37830924987793,-0.0,-1.2739153021357197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001282195298699,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001350212842226,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.97263050521724e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0001350213569821,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0006404828745871,290.4371643066406,294.1499938964844,272.04998779296875,271.0833435058594,272.64019775390625,272.04998779296875,289.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661622069776,4.8689706488858064e-08,0.001366113545373,-0.1256624013185501,0.0,0.0,0.0,-0.0289500132203102,60.0,-16.362258911132812,-0.0,-1.272518090900121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0001281624281546,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001349611557088,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,9.968189260689542e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001349612139165,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.000640197598841,290.4325256347656,294.1499938964844,272.04998779296875,271.0841979980469,272.633056640625,272.04998779296875,289.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655537040904,4.8618517212162267e-08,0.0013655050424858,-0.1254801005125045,0.0,0.0,0.0,-0.0289147216826677,60.0,-16.347755432128906,-0.0,-1.2713847752365837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0001280886936001,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001348835212411,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.962455078493804e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001348835794487,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0006398293189704,290.4232177734375,294.1499938964844,272.04998779296875,271.0853271484375,272.6190795898437,272.04998779296875,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647677842527,4.8526594298436976e-08,0.0013647192390635,-0.1252446770668029,0.0,0.0,0.0,-0.0288691520690917,60.0,-16.323436737060547,-0.0,-1.269922194069295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0001280886936001,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001348835212411,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.962455078493804e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001348835794487,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0006398293189704,290.4232177734375,294.1499938964844,272.04998779296875,271.0853271484375,272.6190795898437,272.04998779296875,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647677842527,4.8526594298436976e-08,0.0013647192390635,-0.1252446770668029,0.0,0.0,0.0,-0.0288691520690917,60.0,-16.323436737060547,-0.0,-1.269922194069295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0001280651049455,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001348586811218,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,9.960620081983508e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001348587393295,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0006397115066647,290.41387939453125,294.1499938964844,272.04998779296875,271.085693359375,272.6054077148437,272.04998779296875,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645160943269,4.849716717103547e-08,0.0013644675491377,-0.1251693069934845,0.0,0.0,0.0,-0.028854563832283,60.0,-16.305957794189453,-0.0,-1.2694540885149766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0001280651049455,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001348586811218,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,9.960620081983508e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001348587393295,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0006397115066647,290.41387939453125,294.1499938964844,272.04998779296875,271.085693359375,272.6054077148437,272.04998779296875,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645160943269,4.849716717103547e-08,0.0013644675491377,-0.1251693069934845,0.0,0.0,0.0,-0.028854563832283,60.0,-16.305957794189453,-0.0,-1.2694540885149766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001280177239095,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0001348087680526,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.95693408185616e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001348088408121,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0006394747761078,290.4045104980469,294.1499938964844,272.04998779296875,271.085693359375,272.5921325683594,272.04998779296875,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640112010762,4.843807488441598e-08,0.0013639627723023,-0.1250179558992386,0.0,0.0,0.0,-0.0288252718746662,60.0,-16.290071487426758,-0.0,-1.2685144668012074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001280177239095,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0001348087680526,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.95693408185616e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001348088408121,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0006394747761078,290.4045104980469,294.1499938964844,272.04998779296875,271.085693359375,272.5921325683594,272.04998779296875,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640112010762,4.843807488441598e-08,0.0013639627723023,-0.1250179558992386,0.0,0.0,0.0,-0.0288252718746662,60.0,-16.290071487426758,-0.0,-1.2685144668012074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001278801209991,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001346638746326,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,9.94623187580146e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0001346639328403,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0006387874600477,290.3951416015625,294.1499938964844,272.04998779296875,271.085693359375,272.5791320800781,272.04998779296875,289.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625452993437,4.826653920986247e-08,0.0013624969869852,-0.124578557908535,0.0,0.0,0.0,-0.0287402383983135,60.0,-16.2667293548584,-0.0,-1.2657886827582845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001278801209991,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001346638746326,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,9.94623187580146e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0001346639328403,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0006387874600477,290.3951416015625,294.1499938964844,272.04998779296875,271.085693359375,272.5791320800781,272.04998779296875,289.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625452993437,4.826653920986247e-08,0.0013624969869852,-0.124578557908535,0.0,0.0,0.0,-0.0287402383983135,60.0,-16.2667293548584,-0.0,-1.2657886827582845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001277782284887,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0001345565833617,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,9.93830690276809e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001345566415693,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0006382784922607,290.39044189453125,294.1499938964844,272.04998779296875,271.085693359375,272.5727844238281,272.04998779296875,289.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614597264677,4.813951548499063e-08,0.0013614115305244,-0.1242531463503837,0.0,0.0,0.0,-0.0286772716790437,60.0,-16.25130844116211,-0.0,-1.2637723045827445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001276562543353,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0001344281336059,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,9.928819781634957e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001344281918136,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0006376692326739,290.3857421875,294.1499938964844,272.04998779296875,271.085693359375,272.56646728515625,272.04998779296875,289.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601601822301,4.798746644496532e-08,0.0013601122191175,-0.1238635629415512,0.0,0.0,0.0,-0.0286018978804349,60.0,-16.23346519470215,-0.0,-1.2613605804290273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,0.0001273486996069,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001341042661806,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,9.904899343382569e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001341043243883,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0006361328996717,290.3763122558594,294.1499938964844,272.04998779296875,271.085693359375,272.5541381835937,272.04998779296875,289.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568833237513,4.7604078901031264e-08,0.0013568357098847,-0.1228810027241706,0.0,0.0,0.0,-0.0284118447452783,60.0,-16.189411163330078,-0.0,-1.255289703294693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,0.0001273486996069,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001341042661806,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,9.904899343382569e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001341043243883,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0006361328996717,290.3763122558594,294.1499938964844,272.04998779296875,271.085693359375,272.5541381835937,272.04998779296875,289.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568833237513,4.7604078901031264e-08,0.0013568357098847,-0.1228810027241706,0.0,0.0,0.0,-0.0284118447452783,60.0,-16.189411163330078,-0.0,-1.255289703294693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001269656640943,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001337009161943,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,9.875107934931292e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.000133700974402,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0006342196138575,290.36688232421875,294.1499938964844,272.04998779296875,271.085693359375,272.5421142578125,272.04998779296875,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528022682294,4.7126615498882536e-08,0.001352755120024,-0.1216568574309349,0.0,0.0,0.0,-0.0281751565635204,60.0,-16.135568618774414,-0.0,-1.2477497079999014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001269656640943,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001337009161943,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,9.875107934931292e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.000133700974402,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0006342196138575,290.36688232421875,294.1499938964844,272.04998779296875,271.085693359375,272.5421142578125,272.04998779296875,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528022682294,4.7126615498882536e-08,0.001352755120024,-0.1216568574309349,0.0,0.0,0.0,-0.0281751565635204,60.0,-16.135568618774414,-0.0,-1.2477497079999014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001265103492187,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001332214451394,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,9.83969439403154e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001332215033471,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.000631945207715,290.35748291015625,294.1499938964844,272.04998779296875,271.085693359375,272.5304260253906,272.04998779296875,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479510089382,4.65590446196984e-08,0.0013479044428095,-0.1202010065317154,0.0,0.0,0.0,-0.0278937984257936,60.0,-16.07172966003418,-0.0,-1.2388161962917368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001265103492187,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001332214451394,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,9.83969439403154e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001332215033471,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.000631945207715,290.35748291015625,294.1499938964844,272.04998779296875,271.085693359375,272.5304260253906,272.04998779296875,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479510089382,4.65590446196984e-08,0.0013479044428095,-0.1202010065317154,0.0,0.0,0.0,-0.0278937984257936,60.0,-16.07172966003418,-0.0,-1.2388161962917368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001259896089322,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46588134765625,0.0,0.0,0.0001326730853179,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,9.799192775972188e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001326731435256,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0006293440237641,290.3480529785156,294.1499938964844,272.04998779296875,271.085693359375,272.5190734863281,272.04998779296875,289.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424026546999,4.5909938961585794e-08,0.0013423567870631,-0.1185351237654686,0.0,0.0,0.0,-0.0275720246136188,60.0,-15.999489784240724,-0.0,-1.2286386663618032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001259896089322,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46588134765625,0.0,0.0,0.0001326730853179,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,9.799192775972188e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001326731435256,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0006293440237641,290.3480529785156,294.1499938964844,272.04998779296875,271.085693359375,272.5190734863281,272.04998779296875,289.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424026546999,4.5909938961585794e-08,0.0013423567870631,-0.1185351237654686,0.0,0.0,0.0,-0.0275720246136188,60.0,-15.999489784240724,-0.0,-1.2286386663618032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,9.77730451268144e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001323767937719,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0006279382505454,290.3433532714844,294.1499938964844,272.04998779296875,271.085693359375,272.51348876953125,272.04998779296875,289.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393587432801,-0.1176344528794288,0.0,0.0,0.0,-0.0273981317877769,60.0,-15.960588455200195,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0001320635346928,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,9.754170605447145e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0006264525582082,290.3386535644531,294.1499938964844,272.04998779296875,271.085693359375,272.50799560546875,272.04998779296875,289.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.518840768241717e-08,0.0013361900346353,-0.116682231426239,0.0,0.0,0.0,-0.0272143427282571,60.0,-15.919660568237305,-0.0,-1.2173745744803457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001247758627869,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001313949469476,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,9.704789408715442e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001313949906034,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0006232810555957,290.32928466796875,294.1499938964844,272.04998779296875,271.085693359375,272.49725341796875,272.04998779296875,289.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.4397008736041263e-08,0.0013294259551912,-0.1146486029028892,0.0,0.0,0.0,-0.0268220286816358,60.0,-15.832804679870604,-0.0,-1.205079342980753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001247758627869,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001313949469476,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,9.704789408715442e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001313949906034,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0006232810555957,290.32928466796875,294.1499938964844,272.04998779296875,271.085693359375,272.49725341796875,272.04998779296875,289.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.4397008736041263e-08,0.0013294259551912,-0.1146486029028892,0.0,0.0,0.0,-0.0268220286816358,60.0,-15.832804679870604,-0.0,-1.205079342980753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001240928395418,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0001306757039856,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.651665459387004e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,0.0001306757476413,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0006198692717589,290.3199157714844,294.1499938964844,272.04998779296875,271.085693359375,272.4867858886719,272.04998779296875,289.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221929548308,4.354565774633557e-08,0.0013221494155004,-0.1124593764543533,0.0,0.0,0.0,-0.0263999942690134,60.0,-15.739185333251951,-0.0,-1.1919222231426829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001240928395418,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0001306757039856,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.651665459387004e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,0.0001306757476413,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0006198692717589,290.3199157714844,294.1499938964844,272.04998779296875,271.085693359375,272.4867858886719,272.04998779296875,289.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221929548308,4.354565774633557e-08,0.0013221494155004,-0.1124593764543533,0.0,0.0,0.0,-0.0263999942690134,60.0,-15.739185333251951,-0.0,-1.1919222231426829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001299159775953,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.595553274266422e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.000129916035803,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0006162655190564,290.3105773925781,294.1499938964844,272.04998779296875,271.085693359375,272.4766540527344,272.04998779296875,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.639920234680176,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001299159775953,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.595553274266422e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.000129916035803,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0006162655190564,290.3105773925781,294.1499938964844,272.04998779296875,271.085693359375,272.4766540527344,272.04998779296875,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.639920234680176,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001226330932695,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001291385124204,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.538129233988002e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0001291385560762,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0006125774816609,290.30126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4668273925781,272.04998779296875,289.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066395185887,4.172617451558836e-08,0.0013065977254882,-0.1077754124999046,0.0,0.0,0.0,-0.0254980288445949,60.0,-15.537396430969238,-0.0,-1.164044647339324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001226330932695,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001291385124204,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.538129233988002e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0001291385560762,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0006125774816609,290.30126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4668273925781,272.04998779296875,289.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066395185887,4.172617451558836e-08,0.0013065977254882,-0.1077754124999046,0.0,0.0,0.0,-0.0254980288445949,60.0,-15.537396430969238,-0.0,-1.164044647339324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001222590799443,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0001287446502828,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,9.509039227850737e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001287447084905,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0006107091903686,290.2966003417969,294.1499938964844,272.04998779296875,271.085693359375,272.4620361328125,272.04998779296875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.126000163751088e-08,0.0013026130618527,-0.1065742075443267,0.0,0.0,0.0,-0.0252669341862201,60.0,-15.485502243041992,-0.0,-1.1569550650847304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64532470703125,0.0,0.0,0.0001218779361806,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001283432939089,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,9.479395521339028e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0001283433521166,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0006088053341954,290.2919616699219,294.1499938964844,272.04998779296875,271.085693359375,272.457275390625,272.04998779296875,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985934736207,4.078495052795007e-08,0.0012985526118427,-0.1053496673703193,0.0,0.0,0.0,-0.0250314399600029,60.0,-15.432928085327148,-0.0,-1.1497526486436985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001210976115544,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001275215763598,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.418703120900318e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001275216200156,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0006049074581824,290.28271484375,294.1499938964844,272.04998779296875,271.085693359375,272.447998046875,272.04998779296875,289.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902792077511,3.981236673666899e-08,0.001290239393711,-0.1028412133455276,0.0,0.0,0.0,-0.0245493035763502,60.0,-15.326001167297363,-0.0,-1.1350770279250356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001210976115544,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001275215763598,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.418703120900318e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001275216200156,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0006049074581824,290.28271484375,294.1499938964844,272.04998779296875,271.085693359375,272.447998046875,272.04998779296875,289.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902792077511,3.981236673666899e-08,0.001290239393711,-0.1028412133455276,0.0,0.0,0.0,-0.0245493035763502,60.0,-15.326001167297363,-0.0,-1.1350770279250356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
