time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001202847779495,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,0.0001266656327061,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.35548305278644e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001266656763618,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.0006008471827954,290.27349853515625,294.1499938964844,272.04998779296875,271.085693359375,272.4389953613281,272.04998779296875,289.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.8799278456735926e-08,0.0012815798399969,-0.1002262830734252,0.0,0.0,0.0,-0.0240470860153436,60.0,-15.21527862548828,-0.0,-1.119890242762267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001202847779495,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,0.0001266656327061,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.35548305278644e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001266656763618,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.0006008471827954,290.27349853515625,294.1499938964844,272.04998779296875,271.085693359375,272.4389953613281,272.04998779296875,289.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.8799278456735926e-08,0.0012815798399969,-0.1002262830734252,0.0,0.0,0.0,-0.0240470860153436,60.0,-15.21527862548828,-0.0,-1.119890242762267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001194397991639,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001257758267456,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,9.289762965636328e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0001257758704014,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0005966263706795,290.2643127441406,294.1499938964844,272.04998779296875,271.085693359375,272.43023681640625,272.04998779296875,289.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250201076269,60.0,-15.101125717163086,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001194397991639,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001257758267456,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,9.289762965636328e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0001257758704014,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0005966263706795,290.2643127441406,294.1499938964844,272.04998779296875,271.085693359375,272.43023681640625,272.04998779296875,289.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250201076269,60.0,-15.101125717163086,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.0001185639193863,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001248534827027,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.221638174494728e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0001248535263584,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0005922511336393,290.25518798828125,294.1499938964844,272.04998779296875,271.085693359375,272.4217224121094,272.04998779296875,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654505208844064e-08,0.0012632464058697,-0.0946837961673736,0.0,0.0,0.0,-0.0229838620871305,60.0,-14.98282527923584,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.0001185639193863,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001248534827027,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.221638174494728e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0001248535263584,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0005922511336393,290.25518798828125,294.1499938964844,272.04998779296875,271.085693359375,272.4217224121094,272.04998779296875,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654505208844064e-08,0.0012632464058697,-0.0946837961673736,0.0,0.0,0.0,-0.0229838620871305,60.0,-14.98282527923584,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001181132756755,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0001243789301952,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687866210937,0.0,0.0,9.186588431475684e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0001243789738509,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0005900001269765,290.2506408691406,294.1499938964844,272.04998779296875,271.085693359375,272.4176025390625,272.04998779296875,289.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584817595779,3.60928709142172e-08,0.0012584456708282,-0.0932310074567794,0.0,0.0,0.0,-0.0227054450660944,60.0,-14.92222785949707,-0.0,-1.07982025099318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0001176521982415,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001238933909917,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,9.150726691586895e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001238934346474,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,0.0005876969080418,290.24609375,294.1499938964844,272.04998779296875,271.085693359375,272.4135131835937,272.04998779296875,289.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535689165815,3.55182230293849e-08,0.0012535334099084,-0.0917439609766006,0.0,0.0,0.0,-0.0224205739796161,60.0,-14.860644340515137,-0.0,-1.071406003916309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0001166798028862,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001228694163728,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.075096022570506e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001228694600285,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0005828395951539,290.2370300292969,294.1499938964844,272.04998779296875,271.085693359375,272.405517578125,272.04998779296875,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432084186002,3.4306342655554545e-08,0.0012431741924956,-0.088605985045433,0.0,0.0,0.0,-0.0218198094516992,60.0,-14.732362747192385,-0.0,-1.0537687700207245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0001166798028862,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001228694163728,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.075096022570506e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001228694600285,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0005828395951539,290.2370300292969,294.1499938964844,272.04998779296875,271.085693359375,272.405517578125,272.04998779296875,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432084186002,3.4306342655554545e-08,0.0012431741924956,-0.088605985045433,0.0,0.0,0.0,-0.0218198094516992,60.0,-14.732362747192385,-0.0,-1.0537687700207245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001156445141532,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001217792159877,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,8.994573727250099e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001217792523675,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.00057766813552,290.2280578613281,294.1499938964844,272.04998779296875,271.085693359375,272.39776611328125,272.04998779296875,289.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.3016107181538246e-08,0.0012321447720751,-0.0852623209357261,0.0,0.0,0.0,-0.0211802013218402,60.0,-14.597145080566406,-0.0,-1.0351516976925269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001156445141532,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001217792159877,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,8.994573727250099e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001217792523675,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.00057766813552,290.2280578613281,294.1499938964844,272.04998779296875,271.085693359375,272.39776611328125,272.04998779296875,289.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.3016107181538246e-08,0.0012321447720751,-0.0852623209357261,0.0,0.0,0.0,-0.0211802013218402,60.0,-14.597145080566406,-0.0,-1.0351516976925269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001145579153671,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001206349697895,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,8.910059841582552e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001206350061693,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0005722403293475,290.2191162109375,294.1499938964844,272.04998779296875,271.085693359375,272.3902587890625,272.04998779296875,289.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206003302708,3.166194062487193e-08,0.0012205686653032,-0.0817499756813049,0.0,0.0,0.0,-0.0205088965594768,60.0,-14.45462131500244,-0.0,-1.015790331848621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001145579153671,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001206349697895,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,8.910059841582552e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001206350061693,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0005722403293475,290.2191162109375,294.1499938964844,272.04998779296875,271.085693359375,272.3902587890625,272.04998779296875,289.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206003302708,3.166194062487193e-08,0.0012205686653032,-0.0817499756813049,0.0,0.0,0.0,-0.0205088965594768,60.0,-14.45462131500244,-0.0,-1.015790331848621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001134472331614,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001194653741549,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,8.823673852020875e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001194654105347,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0005666922661475,290.2102355957031,294.1499938964844,272.04998779296875,271.085693359375,272.38299560546875,272.04998779296875,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087662471458,3.02777962701839e-08,0.0012087359791621,-0.07815682888031,0.0,0.0,0.0,-0.0198227316141128,60.0,-14.307673454284668,-0.0,-9.96188873614301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001134472331614,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001194653741549,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,8.823673852020875e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001194654105347,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0005666922661475,290.2102355957031,294.1499938964844,272.04998779296875,271.085693359375,272.38299560546875,272.04998779296875,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087662471458,3.02777962701839e-08,0.0012087359791621,-0.07815682888031,0.0,0.0,0.0,-0.0198227316141128,60.0,-14.307673454284668,-0.0,-9.96188873614301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001128932271967,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001188819733215,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,8.780584903433919e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001188820169772,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,0.0005639248993247,290.205810546875,294.1499938964844,272.04998779296875,271.085693359375,272.37945556640625,272.04998779296875,289.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028632918372,2.9587393868268922e-08,0.0012028337223455,-0.0763634741306305,0.0,0.0,0.0,-0.0194804761558771,60.0,-14.233574867248535,-0.0,-9.864830730066389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0001123498150263,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0001183097338071,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,8.738318865653127e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001183097701868,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0005612104432657,290.201416015625,294.1499938964844,272.04998779296875,271.085693359375,272.3759460449219,272.04998779296875,289.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970731429755,2.89101951267412e-08,0.0011970442719757,-0.074603721499443,0.0,0.0,0.0,-0.0191447660326957,60.0,-14.160061836242676,-0.0,-9.770089803851081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001113129692384,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0001172178890556,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,8.657675789436325e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001172179254353,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0005560311838053,290.19268798828125,294.1499938964844,272.04998779296875,271.085693359375,272.3691101074219,272.04998779296875,289.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860255617648,2.761811046525509e-08,0.0011859979713335,-0.0712442696094513,0.0,0.0,0.0,-0.0185042340308427,60.0,-14.017146110534668,-0.0,-9.59059107685789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001113129692384,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0001172178890556,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,8.657675789436325e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001172179254353,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0005560311838053,290.19268798828125,294.1499938964844,272.04998779296875,271.085693359375,272.3691101074219,272.04998779296875,289.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860255617648,2.761811046525509e-08,0.0011859979713335,-0.0712442696094513,0.0,0.0,0.0,-0.0185042340308427,60.0,-14.017146110534668,-0.0,-9.59059107685789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001103628892451,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001162174085038,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,8.583780436310917e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001162174448836,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.000551285338588,290.1839904785156,294.1499938964844,272.04998779296875,271.085693359375,272.36248779296875,272.04998779296875,289.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759023182094,2.64341633027243e-08,0.0011758758919313,-0.0681639015674591,0.0,0.0,0.0,-0.0179173089563846,60.0,-13.883570671081545,-0.0,-9.42757338862066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001103628892451,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001162174085038,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,8.583780436310917e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001162174448836,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.000551285338588,290.1839904785156,294.1499938964844,272.04998779296875,271.085693359375,272.36248779296875,272.04998779296875,289.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759023182094,2.64341633027243e-08,0.0011758758919313,-0.0681639015674591,0.0,0.0,0.0,-0.0179173089563846,60.0,-13.883570671081545,-0.0,-9.42757338862066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962463378906,0.0,0.0,0.0001095003390219,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001153090997831,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,8.5166931967251e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001153091361629,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0005469766911119,290.17535400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3560485839844,272.04998779296875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667116777971,2.5359305766414764e-08,0.0011666862992569,-0.0653657168149948,0.0,0.0,0.0,-0.0173844639211893,60.0,-13.760664939880373,-0.0,-9.280784496468186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962463378906,0.0,0.0,0.0001095003390219,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001153090997831,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,8.5166931967251e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001153091361629,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0005469766911119,290.17535400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3560485839844,272.04998779296875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667116777971,2.5359305766414764e-08,0.0011666862992569,-0.0653657168149948,0.0,0.0,0.0,-0.0173844639211893,60.0,-13.760664939880373,-0.0,-9.280784496468186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.000108740881842,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.000114509355626,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,8.457624062430114e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0001145093920058,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0005431830650195,290.166748046875,294.1499938964844,272.04998779296875,271.085693359375,272.3497619628906,272.04998779296875,289.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586194159463,2.4412932120299047e-08,0.0011585949687287,-0.0629007667303085,0.0,0.0,0.0,-0.0169153101742267,60.0,-13.649974822998049,-0.0,-9.152494584441229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.000108740881842,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.000114509355626,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,8.457624062430114e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0001145093920058,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0005431830650195,290.166748046875,294.1499938964844,272.04998779296875,271.085693359375,272.3497619628906,272.04998779296875,289.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586194159463,2.4412932120299047e-08,0.0011585949687287,-0.0629007667303085,0.0,0.0,0.0,-0.0169153101742267,60.0,-13.649974822998049,-0.0,-9.152494584441229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.0001084015893866,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0001141520624514,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46075439453125,0.0,0.0,8.431234891759232e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001141520988312,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0005414882325567,290.1624450683594,294.1499938964844,272.04998779296875,271.085693359375,272.3467102050781,272.04998779296875,289.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550041381269,2.399013787623972e-08,0.0011549801565706,-0.0617991797626018,0.0,0.0,0.0,-0.0167057141661643,60.0,-13.599360466003418,-0.0,-9.09546855609733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,0.0001080926522263,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001138267398346,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,8.407206769334152e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001138267762144,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.0005399450310505,290.1581726074219,294.1499938964844,272.04998779296875,271.085693359375,272.3436889648437,272.04998779296875,289.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517122620716,2.3605172927432253e-08,0.0011516886297613,-0.0607959665358066,0.0,0.0,0.0,-0.0165148731321096,60.0,-13.55259895324707,-0.0,-9.043699833455321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001075613763532,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001132672841777,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,8.365885150851682e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,0.0001132673205574,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.0005372912273742,290.14959716796875,294.1499938964844,272.04998779296875,271.085693359375,272.3377380371094,272.04998779296875,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460512178018,2.2943154931454053e-08,0.0011460282839834,-0.0590703338384628,0.0,0.0,0.0,-0.0161866843700408,60.0,-13.469305038452148,-0.0,-8.955018415690574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001075613763532,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001132672841777,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,8.365885150851682e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,0.0001132673205574,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.0005372912273742,290.14959716796875,294.1499938964844,272.04998779296875,271.085693359375,272.3377380371094,272.04998779296875,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460512178018,2.2943154931454053e-08,0.0011460282839834,-0.0590703338384628,0.0,0.0,0.0,-0.0161866843700408,60.0,-13.469305038452148,-0.0,-8.955018415690574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001071428778232,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,0.0001128265867009,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001128266158048,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0005352007574401,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.3319396972656,272.0500183105469,289.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.2421668077754475e-08,0.0011415694607421,-0.0577106475830078,0.0,0.0,0.0,-0.0159281622618436,60.0,-13.400753021240234,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001071428778232,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,0.0001128265867009,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001128266158048,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0005352007574401,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.3319396972656,272.0500183105469,289.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.2421668077754475e-08,0.0011415694607421,-0.0577106475830078,0.0,0.0,0.0,-0.0159281622618436,60.0,-13.400753021240234,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,0.0005333910812623,290.1325378417969,294.1499938964844,272.0510559082031,271.0867004394531,272.3262634277344,272.0503845214844,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34274196624756,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,0.0005333910812623,290.1325378417969,294.1499938964844,272.0510559082031,271.0867004394531,272.3262634277344,272.0503845214844,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34274196624756,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0005314948502928,290.1240234375,294.1499938964844,272.0541076660156,271.089599609375,272.3207702636719,272.0518493652344,289.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285816192626951,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0005314948502928,290.1240234375,294.1499938964844,272.0541076660156,271.089599609375,272.3207702636719,272.0518493652344,289.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285816192626951,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,0.0005305130616761,290.1197814941406,294.1499938964844,272.0563659667969,271.0917663574219,272.318115234375,272.0532531738281,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252313686659363e-08,0.001131571829319,-0.0546606332063674,0.0,0.0,0.0,-0.0153484707698225,60.0,-13.256299018859863,-0.0,-8.730501832587836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,0.0001060031790984,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,0.0001116264320444,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,8.244691707659513e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0005295076989568,290.11553955078125,294.1499938964844,272.05908203125,271.0943603515625,272.3155212402344,272.0550537109375,289.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100152407535916e-08,0.0011294276919215,-0.0540063008666038,0.0,0.0,0.0,-0.0152241447940468,60.0,-13.225974082946776,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0005274233408272,290.1070251464844,294.1499938964844,272.0658874511719,271.100830078125,272.3104858398437,272.0598449707031,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481573770325667e-08,0.0011249822564423,-0.0526494942605495,0.0,0.0,0.0,-0.0149663854390382,60.0,-13.162835121154783,-0.0,-8.62910383148119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
