time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0005274233408272,290.1070251464844,294.1499938964844,272.0658874511719,271.100830078125,272.3104858398437,272.0598449707031,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481573770325667e-08,0.0011249822564423,-0.0526494942605495,0.0,0.0,0.0,-0.0149663854390382,60.0,-13.162835121154783,-0.0,-8.62910383148119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001052382649504,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001108209398807,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,8.185198385035619e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001108209689846,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0005256868316791,290.1002502441406,294.1499938964844,272.07257080078125,271.1072082519531,272.3066711425781,272.06494140625,289.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.0048398496896883e-08,0.001121278735809,-0.0515189096331596,0.0,0.0,0.0,-0.0147516448050737,60.0,-13.109620094299316,-0.0,-8.572374810000839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0001051493454724,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001107272983063,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,8.178282587323338e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.000110727334686,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.0005252426490187,290.0985412597656,294.1499938964844,272.07440185546875,271.10894775390625,272.30572509765625,272.0663452148437,289.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937601791752968e-08,0.0011203314643353,-0.0512297004461288,0.0,0.0,0.0,-0.0146967191249132,60.0,-13.095988273620604,-0.0,-8.55789537013152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001046926918206,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0001102464229916,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,8.142765000229701e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001102464520954,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0005229615489952,290.090087890625,294.1499938964844,272.08453369140625,271.1186218261719,272.3013000488281,272.07452392578125,289.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154859093949,1.936859206352892e-08,0.0011154664680361,-0.0497442297637462,0.0,0.0,0.0,-0.0144146401435136,60.0,-13.025434494018556,-0.0,-8.483724656116466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001046926918206,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0001102464229916,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,8.142765000229701e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001102464520954,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0005229615489952,290.090087890625,294.1499938964844,272.08453369140625,271.1186218261719,272.3013000488281,272.07452392578125,289.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154859093949,1.936859206352892e-08,0.0011154664680361,-0.0497442297637462,0.0,0.0,0.0,-0.0144146401435136,60.0,-13.025434494018556,-0.0,-8.483724656116466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001042171788867,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0001097456915886,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,8.105781307676807e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0001097457206924,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0005205862689763,290.0816345214844,294.1499938964844,272.09619140625,271.12969970703125,272.29718017578125,272.08416748046875,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104193981736,1.8776090016103808e-08,0.0011104006553068,-0.0481970831751823,0.0,0.0,0.0,-0.014120914041996,60.0,-12.951602935791016,-0.0,-8.406833984508921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001042171788867,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0001097456915886,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,8.105781307676807e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0001097457206924,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0005205862689763,290.0816345214844,294.1499938964844,272.09619140625,271.12969970703125,272.29718017578125,272.08416748046875,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104193981736,1.8776090016103808e-08,0.0011104006553068,-0.0481970831751823,0.0,0.0,0.0,-0.014120914041996,60.0,-12.951602935791016,-0.0,-8.406833984508921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,0.0001039724156726,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001094879407901,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,8.086743764579296e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.000109487962618,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401794433594,0.0,0.0,0.0005193636170588,290.0774230957031,294.1499938964844,272.1025695800781,271.1357727050781,272.2952575683594,272.0895080566406,289.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078114621341,1.84711037576335e-08,0.0011077930685132,-0.0474005676805973,0.0,0.0,0.0,-0.0139697203412652,60.0,-12.913396835327148,-0.0,-8.367391757246878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0001037236506817,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0001092259772121,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,8.06739553809166e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.000109226006316,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,0.0005181209999136,290.0732116699219,294.1499938964844,272.1092529296875,271.14215087890625,272.2934265136719,272.09521484375,289.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.8161143700012872e-08,0.0011051428737118,-0.046590968966484,0.0,0.0,0.0,-0.0138160604983568,60.0,-12.87447452545166,-0.0,-8.327400280450092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,8.027753938222304e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,0.0001086892953026,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0005155751132406,290.0648193359375,294.1499938964844,272.1236267089844,271.1558532714844,272.2900085449219,272.1073608398437,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794723510742188,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,8.027753938222304e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,0.0001086892953026,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0005155751132406,290.0648193359375,294.1499938964844,272.1236267089844,271.1558532714844,272.2900085449219,272.1073608398437,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794723510742188,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.0005129543715156,290.0564270019531,294.1499938964844,272.13922119140625,271.17071533203125,272.2869567871094,272.12078857421875,289.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712050437927246,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.0005129543715156,290.0564270019531,294.1499938964844,272.13922119140625,271.17071533203125,272.2869567871094,272.12078857421875,289.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712050437927246,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,7.945192919578403e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0005102726863697,290.0480651855469,294.1499938964844,272.1559143066406,271.1866149902344,272.2843017578125,272.1352844238281,289.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627055168151855,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,7.945192919578403e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0005102726863697,290.0480651855469,294.1499938964844,272.1559143066406,271.1866149902344,272.2843017578125,272.1352844238281,289.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627055168151855,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.000507547345478,290.03973388671875,294.1499938964844,272.17364501953125,271.2034912109375,272.2820739746094,272.1507568359375,289.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540226936340332,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.000507547345478,290.03973388671875,294.1499938964844,272.17364501953125,271.2034912109375,272.2820739746094,272.1507568359375,289.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540226936340332,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,7.881396595621482e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.000506175449118,290.0355834960937,294.1499938964844,272.1828308105469,271.2122802734375,272.2810974121094,272.1588439941406,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496292114257812,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0001010572668747,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.860009645810351e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0005048018647357,290.03143310546875,294.1499938964844,272.1922607421875,271.22125244140625,272.2802429199219,272.1670837402344,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.45214557647705,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0005020629032514,290.0231628417969,294.1499938964844,272.211669921875,271.23974609375,272.27880859375,272.18408203125,289.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36354923248291,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0005020629032514,290.0231628417969,294.1499938964844,272.211669921875,271.23974609375,272.27880859375,272.18408203125,289.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36354923248291,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0004993656184524,290.0149230957031,294.1499938964844,272.2318115234375,271.2589416503906,272.2777709960937,272.2017517089844,289.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.2752103805542,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0004993656184524,290.0149230957031,294.1499938964844,272.2318115234375,271.2589416503906,272.2777709960937,272.2017517089844,289.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.2752103805542,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0004967438871972,290.0067138671875,294.1499938964844,272.2525634765625,271.2786865234375,272.27716064453125,272.219970703125,288.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18808937072754,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0004967438871972,290.0067138671875,294.1499938964844,272.2525634765625,271.2786865234375,272.27716064453125,272.219970703125,288.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18808937072754,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0004942172672599,289.9985046386719,294.1499938964844,272.2738037109375,271.2989501953125,272.27691650390625,272.2386169433594,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102730751037598,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0004942172672599,289.9985046386719,294.1499938964844,272.2738037109375,271.2989501953125,272.27691650390625,272.2386169433594,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102730751037598,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,7.676290260860696e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001039307608152,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0004930027062073,289.9944152832031,294.1499938964844,272.2845764160156,271.3092041015625,272.2769775390625,272.24810791015625,288.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751939050573e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.061159133911133,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0004918143968097,289.9903259277344,294.1499938964844,272.2954406738281,271.319580078125,272.2771301269531,272.2576904296875,288.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.020171165466309,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,0.0004895576857961,289.982177734375,294.1499938964844,272.3174133300781,271.3404846191406,272.2777404785156,272.2770080566406,288.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442240163683,-0.0279601011425256,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.940813064575195,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,0.0004895576857961,289.982177734375,294.1499938964844,272.3174133300781,271.3404846191406,272.2777404785156,272.2770080566406,288.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442240163683,-0.0279601011425256,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.940813064575195,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0004874585429206,289.9740600585937,294.1499938964844,272.3395690917969,271.3616027832031,272.2787475585937,272.29656982421875,288.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.86511516571045,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0004874585429206,289.9740600585937,294.1499938964844,272.3395690917969,271.3616027832031,272.2787475585937,272.29656982421875,288.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.86511516571045,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004855329170823,289.9659423828125,294.1499938964844,272.36181640625,271.3827819824219,272.2801208496094,272.3163146972656,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.793577194213867,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004855329170823,289.9659423828125,294.1499938964844,272.36181640625,271.3827819824219,272.2801208496094,272.3163146972656,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.793577194213867,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,7.532846939284354e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0004837901797145,289.9578552246094,294.1499938964844,272.3840637207031,271.40399169921875,272.2818908691406,272.33612060546875,288.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793045041124e-09,0.0010319231078028,-0.0241942219436168,0.0,0.0,0.0,-0.0095709264278411,60.0,-11.72654151916504,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,7.532846939284354e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0004837901797145,289.9578552246094,294.1499938964844,272.3840637207031,271.40399169921875,272.2818908691406,272.33612060546875,288.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793045041124e-09,0.0010319231078028,-0.0241942219436168,0.0,0.0,0.0,-0.0095709264278411,60.0,-11.72654151916504,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0004829913086723,289.95379638671875,294.1499938964844,272.3951721191406,271.41455078125,272.28289794921875,272.3460693359375,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.398680944627811e-09,0.0010302192531526,-0.0236725378781557,0.0,0.0,0.0,-0.0094721494242548,60.0,-11.694820404052734,-0.0,-7.236456411874316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001016615133266,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001016615351545,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.000482238450786,289.94976806640625,294.1499938964844,272.4062194824219,271.42510986328125,272.2840270996094,272.35601806640625,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210903151313232e-09,0.0010286135366186,-0.0231808722019195,0.0,0.0,0.0,-0.0093790600076317,60.0,-11.664304733276367,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
