time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,0.0004804160271305,289.46160888671875,294.1499938964844,273.30145263671875,272.1040954589844,272.78985595703125,273.3138732910156,288.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613479614257812,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0004805526405107,289.4573669433594,294.1499938964844,273.29608154296875,272.0992126464844,272.79443359375,273.31103515625,288.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617291450500488,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,0.0004806832585018,289.4530944824219,294.1499938964844,273.29022216796875,272.0938720703125,272.7989196777344,273.30767822265625,288.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621333122253418,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0004809234815184,289.4446105957031,294.1499938964844,273.2769470214844,272.08160400390625,272.8076477050781,273.2995300292969,288.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630082130432127,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0004809234815184,289.4446105957031,294.1499938964844,273.2769470214844,272.08160400390625,272.8076477050781,273.2995300292969,288.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630082130432127,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0004811383550986,289.43609619140625,294.1499938964844,273.2615051269531,272.0672302246094,272.81591796875,273.28936767578125,288.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639689445495604,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0004811383550986,289.43609619140625,294.1499938964844,273.2615051269531,272.0672302246094,272.81591796875,273.28936767578125,288.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639689445495604,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0004813172272406,289.4275817871094,294.1499938964844,273.2438659667969,272.0506591796875,272.8236999511719,273.2769470214844,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650226593017578,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0004813172272406,289.4275817871094,294.1499938964844,273.2438659667969,272.0506591796875,272.8236999511719,273.2769470214844,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650226593017578,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0004814653948415,289.4190673828125,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625427246094,288.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661519050598145,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0004814653948415,289.4190673828125,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625427246094,288.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661519050598145,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,0.0004815246211364,289.4148254394531,294.1499938964844,273.213134765625,272.0216064453125,272.8345031738281,273.2545166015625,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667488098144531,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,0.0004815740103367,289.4105834960937,294.1499938964844,273.20172119140625,272.0107421875,272.8378601074219,273.24591064453125,288.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67365264892578,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004816390865016,289.4020690917969,294.1499938964844,273.1770935058594,271.9872131347656,272.8440856933594,273.2269592285156,288.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686599731445312,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004816390865016,289.4020690917969,294.1499938964844,273.1770935058594,271.9872131347656,272.8440856933594,273.2269592285156,288.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686599731445312,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192321777344,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0004816635919269,289.3935546875,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,288.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700271606445312,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192321777344,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0004816635919269,289.3935546875,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,288.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700271606445312,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.0004816316650249,289.3850402832031,294.1499938964844,273.1194152832031,271.93170166015625,272.8548278808594,273.1822509765625,288.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.714908599853516,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.0004816316650249,289.3850402832031,294.1499938964844,273.1194152832031,271.93170166015625,272.8548278808594,273.1822509765625,288.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.714908599853516,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072692871094,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0004815369029529,289.37652587890625,294.1499938964844,273.08453369140625,271.8978576660156,272.8592224121094,273.15576171875,288.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114967386766e-09,0.0010271181818097,-0.022723201662302,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.730989456176758,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072692871094,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0004815369029529,289.37652587890625,294.1499938964844,273.08453369140625,271.8978576660156,272.8592224121094,273.15576171875,288.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114967386766e-09,0.0010271181818097,-0.022723201662302,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.730989456176758,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0004814693820662,289.3722839355469,294.1499938964844,273.0655212402344,271.8794250488281,272.8611145019531,273.14117431640625,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.739664077758787,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,0.000481387367472,289.3680419921875,294.1499938964844,273.0455627441406,271.8599853515625,272.86279296875,273.12579345703125,288.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.748686790466309,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894470214844,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,0.0001014388253679,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0004811820981558,289.3595275878906,294.1499938964844,273.0028381347656,271.8183288574219,272.8655700683594,273.0924377441406,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767834663391112,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894470214844,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,0.0001014388253679,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.0004811820981558,289.3595275878906,294.1499938964844,273.0028381347656,271.8183288574219,272.8655700683594,273.0924377441406,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767834663391112,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0004809275560546,289.3510437011719,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,288.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788294792175291,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0004809275560546,289.3510437011719,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,288.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788294792175291,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,0.000101322599221,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0004806308133993,289.3425598144531,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,288.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810093879699709,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,0.000101322599221,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0004806308133993,289.3425598144531,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,288.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810093879699709,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0004802907642442,289.3341064453125,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,288.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244606528431,-0.0219093393534421,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.83315372467041,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0004802907642442,289.3341064453125,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,288.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244606528431,-0.0219093393534421,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.83315372467041,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.61137775448151e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001012124266708,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,7.475516031263396e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001012124339467,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0004801081668119,289.3298645019531,294.1499938964844,272.82745361328125,271.6466979980469,272.86834716796875,272.9502258300781,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.845051765441896,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,9.607516403775662e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0001011717686196,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,7.472513243556023e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0001011717758956,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,0.0004799153248313,289.3256225585937,294.1499938964844,272.799560546875,271.6193542480469,272.86773681640625,272.9267883300781,288.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.857222557067873,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,9.599362965673208e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,7.4661715188995e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0004795080458279,289.3171691894531,294.1499938964844,272.74200439453125,271.5628967285156,272.8658142089844,272.8781433105469,288.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.88220500946045,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,9.599362965673208e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,7.4661715188995e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0004795080458279,289.3171691894531,294.1499938964844,272.74200439453125,271.5628967285156,272.8658142089844,272.8781433105469,288.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.88220500946045,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001009939223877,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249938964844,0.0,0.0,0.0004790716629941,289.3087463378906,294.1499938964844,272.6822814941406,271.5043334960937,272.8627624511719,272.8267822265625,288.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.908153533935549,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001009939223877,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249938964844,0.0,0.0,0.0004790716629941,289.3087463378906,294.1499938964844,272.6822814941406,271.5043334960937,272.8627624511719,272.8267822265625,288.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.908153533935549,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004786173522006,289.30029296875,294.1499938964844,272.62066650390625,271.4438781738281,272.8587951660156,272.77349853515625,288.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.934785842895508,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004786173522006,289.30029296875,294.1499938964844,272.62066650390625,271.4438781738281,272.8587951660156,272.77349853515625,288.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.934785842895508,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
