time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24658203125,297.1499938964844,293.1499938964844,0.1327230632305145,-2888.36279296875,304.0992736816406,0.8575089573860168,0.2019753009080886,0.1801337450742721,292.1958312988281,297.1499938964844,293.1499938964844,0.086857870221138,-2164.697998046875,304.10113525390625,0.7669670581817627,0.1441627144813537,0.1349827796220779,292.1430358886719,297.1499938964844,293.1499938964844,0.1542022675275802,-2534.855712890625,304.08575439453125,0.8934707641601562,0.2287853360176086,0.1582489162683487,292.1134033203125,297.1499938964844,293.1499938964844,0.2321402132511139,-4770.2265625,304.0254211425781,0.9990000128746032,0.3214068412780761,0.2991867661476135,292.3976135253906,297.1499938964844,293.1499938964844,0.0105759324505925,-3201.547607421875,302.3581237792969,0.5338355898857117,0.050000000745058,0.2294498234987259,290.8481140136719,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8518981933594,1.0,0.2438227534294128,0.998840630054474,0.998840630054474,0.9998302459716796,1.0,-1.2024656534194946,0.522953987121582,0.6795117259025574,0.2323354035615921,0.0,0.0,0.5732579231262207,34.4034538269043,58.0,26.604660034179688,-9820.595703125,169.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24578857421875,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.919921875,18000.0,0.0,0.0,0.2102644890546798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527538061141968,0.5527596473693848,-5.791573130409233e-06,0.0,0.0002133917296305,0.0,0.0,35.15314102172852,0.0,0.0,0.0,0.386456161737442,4.0,0.0,1.0
802920,292.24658203125,297.1499938964844,293.1499938964844,0.1327230632305145,-2888.36279296875,304.0992736816406,0.8575089573860168,0.2019753009080886,0.1801337450742721,292.1958312988281,297.1499938964844,293.1499938964844,0.086857870221138,-2164.697998046875,304.10113525390625,0.7669670581817627,0.1441627144813537,0.1349827796220779,292.1430358886719,297.1499938964844,293.1499938964844,0.1542022675275802,-2534.855712890625,304.08575439453125,0.8934707641601562,0.2287853360176086,0.1582489162683487,292.1134033203125,297.1499938964844,293.1499938964844,0.2321402132511139,-4770.2265625,304.0254211425781,0.9990000128746032,0.3214068412780761,0.2991867661476135,292.3976135253906,297.1499938964844,293.1499938964844,0.0105759324505925,-3201.547607421875,302.3581237792969,0.5338355898857117,0.050000000745058,0.2294498234987259,290.8481140136719,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8518981933594,1.0,0.2438227534294128,0.998840630054474,0.998840630054474,0.9998302459716796,1.0,-1.2024656534194946,0.522953987121582,0.6795117259025574,0.2323354035615921,0.0,0.0,0.5732579231262207,34.4034538269043,58.0,26.604660034179688,-9820.595703125,169.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24578857421875,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.919921875,18000.0,0.0,0.0,0.2102644890546798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527538061141968,0.5527596473693848,-5.791573130409233e-06,0.0,0.0002133917296305,0.0,0.0,35.15314102172852,0.0,0.0,0.0,0.386456161737442,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400239765644073,-3013.00732421875,304.10406494140625,0.8551304340362549,0.2111742347478866,0.1886836737394333,292.26715087890625,297.1499938964844,293.1499938964844,0.0941332876682281,-2306.46435546875,304.1053161621094,0.770247220993042,0.1538707315921783,0.1444236487150192,292.20867919921875,297.1499938964844,293.1499938964844,0.1642256379127502,-2663.956787109375,304.09051513671875,0.8931435942649841,0.2409822344779968,0.1669966578483581,292.2120666503906,297.1499938964844,293.1499938964844,0.2425120621919632,-4920.0712890625,304.0499267578125,0.9943039417266846,0.327581912279129,0.3087028264999389,292.4488525390625,297.1499938964844,293.1499938964844,0.0107771754264831,-3227.82421875,302.4869079589844,0.5226326584815979,0.050000000745058,0.22996786236763,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.9139099121094,1.0,0.2534822821617126,0.9976812601089478,0.9976812601089478,0.9999434351921082,1.0,-1.2481955289840698,0.5436763763427734,0.7045191526412964,0.2440912723541259,0.0,0.0,0.6027769446372986,37.844825744628906,46.0,81.2748794555664,-10349.6181640625,190.47837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13336181640625,304.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17452.923828125,18000.0,0.0,0.0,0.2312864512205124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165465712547302,0.6165528297424316,-6.255304924707161e-06,0.0,0.0002347263507544,0.0,0.0,43.472469329833984,0.0,0.0,0.0,0.4101924896240234,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400239765644073,-3013.00732421875,304.10406494140625,0.8551304340362549,0.2111742347478866,0.1886836737394333,292.26715087890625,297.1499938964844,293.1499938964844,0.0941332876682281,-2306.46435546875,304.1053161621094,0.770247220993042,0.1538707315921783,0.1444236487150192,292.20867919921875,297.1499938964844,293.1499938964844,0.1642256379127502,-2663.956787109375,304.09051513671875,0.8931435942649841,0.2409822344779968,0.1669966578483581,292.2120666503906,297.1499938964844,293.1499938964844,0.2425120621919632,-4920.0712890625,304.0499267578125,0.9943039417266846,0.327581912279129,0.3087028264999389,292.4488525390625,297.1499938964844,293.1499938964844,0.0107771754264831,-3227.82421875,302.4869079589844,0.5226326584815979,0.050000000745058,0.22996786236763,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.9139099121094,1.0,0.2534822821617126,0.9976812601089478,0.9976812601089478,0.9999434351921082,1.0,-1.2481955289840698,0.5436763763427734,0.7045191526412964,0.2440912723541259,0.0,0.0,0.6027769446372986,37.844825744628906,46.0,81.2748794555664,-10349.6181640625,190.47837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13336181640625,304.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17452.923828125,18000.0,0.0,0.0,0.2312864512205124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165465712547302,0.6165528297424316,-6.255304924707161e-06,0.0,0.0002347263507544,0.0,0.0,43.472469329833984,0.0,0.0,0.0,0.4101924896240234,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432128697633743,-3066.604248046875,304.1065979003906,0.8603549599647522,0.2154824584722519,0.1926321238279342,292.3004455566406,297.1499938964844,293.1499938964844,0.0974296927452087,-2370.218505859375,304.1074523925781,0.7776400446891785,0.1585123240947723,0.1488781720399856,292.23992919921875,297.1499938964844,293.1499938964844,0.1687267422676086,-2721.0341796875,304.0931396484375,0.8999649286270142,0.246769443154335,0.1711001247167587,292.248779296875,297.1499938964844,293.1499938964844,0.2448760271072387,-4962.04638671875,304.0635681152344,0.9969621300697328,0.3322480320930481,0.3127123713493347,292.4727783203125,297.1499938964844,293.1499938964844,0.0108486786484718,-3233.844970703125,302.5505065917969,0.5222105383872986,0.050000000745058,0.2299885749816894,290.9484558105469,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700622558594,290.9566650390625,1.0,0.2560248076915741,0.9971016049385072,0.9971016049385072,1.0,1.0,-1.266499161720276,0.5519725680351257,0.7145265936851501,0.2488916516304016,0.0,0.0,0.6118736863136292,38.235477447509766,46.0,97.93406677246094,-10563.80078125,197.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.142578125,304.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.91796875,18000.0,0.0,0.0,0.2412252277135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399625539779663,0.6399690508842468,-6.454776212194702e-06,0.0,0.0002448129234835,0.0,0.0,46.96466445922852,0.0,0.0,0.0,0.4193775653839111,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1462618559598922,-3117.615234375,304.10894775390625,0.8688544631004333,0.2196318805217743,0.196399986743927,292.3321838378906,297.1499938964844,293.1499938964844,0.100625179708004,-2431.731689453125,304.109375,0.7879956364631653,0.1630392968654632,0.153186410665512,292.2699890136719,297.1499938964844,293.1499938964844,0.1730824559926986,-2775.962890625,304.0955505371094,0.9105714559555054,0.2523902356624603,0.1750558912754058,292.2800598144531,297.1499938964844,293.1499938964844,0.2454980611801147,-4966.01806640625,304.0783386230469,0.9990000128746032,0.3375170528888702,0.313522607088089,292.495361328125,297.1499938964844,293.1499938964844,0.0109125729650259,-3238.561279296875,302.6129455566406,0.5242372751235962,0.050000000745058,0.2298866212368011,290.9887084960937,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4928283691406,290.9965515136719,1.0,0.2572942078113556,0.9965306520462036,0.9965306520462036,1.0,1.0,-1.2818691730499268,0.558949887752533,0.7229192852973938,0.2529379427433014,0.0,0.0,0.6185829043388367,37.93024444580078,34.0,105.17755889892578,-10752.0634765625,202.23133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.196533203125,304.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.99609375,18000.0,0.0,0.0,0.2506536543369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579351425170898,0.6579417586326599,-6.617250164708821e-06,0.0,0.0002543815935496,0.0,0.0,49.81010818481445,0.0,0.0,0.0,0.426600843667984,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517112851142883,-3207.64453125,304.1135559082031,0.8911609053611755,0.2274932861328125,0.2035067975521087,292.39117431640625,297.1499938964844,293.1499938964844,0.1065915152430534,-2545.05859375,304.1129455566406,0.8129242658615112,0.1717898994684219,0.1614767611026764,292.3265991210937,297.1499938964844,293.1499938964844,0.1810876578092575,-2875.684814453125,304.1003723144531,0.9395871162414552,0.2632026374340057,0.1826309412717819,292.3138427734375,297.1499938964844,293.1499938964844,0.2333863377571106,-4756.11279296875,304.1225280761719,0.9990000128746032,0.3526224493980407,0.3015166223049164,292.53582763671875,297.1499938964844,293.1499938964844,0.0110175665467977,-3241.69921875,302.73944091796875,0.5322110652923584,0.050000000745058,0.2295165359973907,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561591863632202,0.9953888654708862,0.9953888654708862,1.0,1.0,-1.2945265769958496,0.5646824240684509,0.7298440933227539,0.2562802731990814,0.0,0.0,0.6211714148521423,36.15473175048828,25.0,132.3540802001953,-11010.255859375,202.72271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.448486328125,304.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.54296875,18000.0,0.0,0.0,0.267507791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758697628974915,0.6758765578269958,-6.815102551627206e-06,0.0,0.0002714864094741,0.0,0.0,52.96733856201172,0.0,0.0,0.0,0.4340673089027405,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517112851142883,-3207.64453125,304.1135559082031,0.8911609053611755,0.2274932861328125,0.2035067975521087,292.39117431640625,297.1499938964844,293.1499938964844,0.1065915152430534,-2545.05859375,304.1129455566406,0.8129242658615112,0.1717898994684219,0.1614767611026764,292.3265991210937,297.1499938964844,293.1499938964844,0.1810876578092575,-2875.684814453125,304.1003723144531,0.9395871162414552,0.2632026374340057,0.1826309412717819,292.3138427734375,297.1499938964844,293.1499938964844,0.2333863377571106,-4756.11279296875,304.1225280761719,0.9990000128746032,0.3526224493980407,0.3015166223049164,292.53582763671875,297.1499938964844,293.1499938964844,0.0110175665467977,-3241.69921875,302.73944091796875,0.5322110652923584,0.050000000745058,0.2295165359973907,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561591863632202,0.9953888654708862,0.9953888654708862,1.0,1.0,-1.2945265769958496,0.5646824240684509,0.7298440933227539,0.2562802731990814,0.0,0.0,0.6211714148521423,36.15473175048828,25.0,132.3540802001953,-11010.255859375,202.72271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.448486328125,304.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.54296875,18000.0,0.0,0.0,0.267507791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758697628974915,0.6758765578269958,-6.815102551627206e-06,0.0,0.0002714864094741,0.0,0.0,52.96733856201172,0.0,0.0,0.0,0.4340673089027405,4.0,0.0,1.0
803340,292.4880676269531,297.1499938964844,293.1499938964844,0.1564938127994537,-3285.6923828125,304.1177062988281,0.9235321879386902,0.2347676008939743,0.2100444734096527,292.4448547363281,297.1499938964844,293.1499938964844,0.1121151074767112,-2648.484375,304.1160888671875,0.8426517844200134,0.1801247894763946,0.1693310141563415,292.3787536621094,297.1499938964844,293.1499938964844,0.1884175688028335,-2965.90478515625,304.10467529296875,0.9750623106956482,0.2734856307506561,0.18979312479496,292.3118896484375,297.1499938964844,293.1499938964844,0.2140167504549026,-4426.796875,304.163818359375,0.9990000128746032,0.3741402924060821,0.281965970993042,292.5697021484375,297.1499938964844,293.1499938964844,0.0111097767949104,-3241.330810546875,302.869140625,0.5465644001960754,0.050000000745058,0.2289455533027649,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521524727344513,0.994247019290924,0.994247019290924,1.0,1.0,-1.2962472438812256,0.5654202103614807,0.7308270335197449,0.2567658722400665,0.0,0.0,0.6092149615287781,33.1358757019043,43.0,137.67005920410156,-11138.33203125,196.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8934326171875,304.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.1328125,18000.0,0.0,0.0,0.2810336947441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632156372070312,0.6632224321365356,-6.775659585400717e-06,0.0,0.0002852134930435,0.0,0.0,51.330265045166016,0.0,0.0,0.0,0.4296566247940063,4.0,0.0,1.0
803400,292.4880676269531,297.1499938964844,293.1499938964844,0.1564938127994537,-3285.6923828125,304.1177062988281,0.9235321879386902,0.2347676008939743,0.2100444734096527,292.4448547363281,297.1499938964844,293.1499938964844,0.1121151074767112,-2648.484375,304.1160888671875,0.8426517844200134,0.1801247894763946,0.1693310141563415,292.3787536621094,297.1499938964844,293.1499938964844,0.1884175688028335,-2965.90478515625,304.10467529296875,0.9750623106956482,0.2734856307506561,0.18979312479496,292.3118896484375,297.1499938964844,293.1499938964844,0.2140167504549026,-4426.796875,304.163818359375,0.9990000128746032,0.3741402924060821,0.281965970993042,292.5697021484375,297.1499938964844,293.1499938964844,0.0111097767949104,-3241.330810546875,302.869140625,0.5465644001960754,0.050000000745058,0.2289455533027649,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521524727344513,0.994247019290924,0.994247019290924,1.0,1.0,-1.2962472438812256,0.5654202103614807,0.7308270335197449,0.2567658722400665,0.0,0.0,0.6092149615287781,33.1358757019043,43.0,137.67005920410156,-11138.33203125,196.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8934326171875,304.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.1328125,18000.0,0.0,0.0,0.2810336947441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632156372070312,0.6632224321365356,-6.775659585400717e-06,0.0,0.0002852134930435,0.0,0.0,51.330265045166016,0.0,0.0,0.0,0.4296566247940063,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613368839025497,-3365.13525390625,304.1203308105469,0.9328784942626952,0.2413655519485473,0.2161240726709365,292.49432373046875,297.1499938964844,293.1499938964844,0.1177316904067993,-2753.3232421875,304.11798095703125,0.8537657260894775,0.1879553198814392,0.1768632382154464,292.4271545410156,297.1499938964844,293.1499938964844,0.19597889482975,-3059.032958984375,304.1070861816406,0.9846593737602234,0.2832057178020477,0.1966675519943237,292.302490234375,297.1499938964844,293.1499938964844,0.2132631838321685,-4415.14013671875,304.1592102050781,0.9990000128746032,0.3973281383514404,0.2827212810516357,292.5976867675781,297.1499938964844,293.1499938964844,0.0112879863008856,-3259.757568359375,302.9979553222656,0.5459784865379333,0.050000000745058,0.2289662212133407,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568888962268829,0.9935424327850342,0.9935424327850342,1.0,1.0,-1.321753740310669,0.577135443687439,0.7446182370185852,0.2632618248462677,0.0,0.0,0.5901314616203308,33.64615249633789,61.0,79.75283813476562,-11308.2177734375,206.6898803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4941711425781,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.091796875,18000.0,0.0,0.0,0.2908871173858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280735731124878,0.6280800700187683,-6.538760771945817e-06,0.0,0.0002952134236693,0.0,0.0,46.2263298034668,0.0,0.0,0.0,0.4166131317615509,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613368839025497,-3365.13525390625,304.1203308105469,0.9328784942626952,0.2413655519485473,0.2161240726709365,292.49432373046875,297.1499938964844,293.1499938964844,0.1177316904067993,-2753.3232421875,304.11798095703125,0.8537657260894775,0.1879553198814392,0.1768632382154464,292.4271545410156,297.1499938964844,293.1499938964844,0.19597889482975,-3059.032958984375,304.1070861816406,0.9846593737602234,0.2832057178020477,0.1966675519943237,292.302490234375,297.1499938964844,293.1499938964844,0.2132631838321685,-4415.14013671875,304.1592102050781,0.9990000128746032,0.3973281383514404,0.2827212810516357,292.5976867675781,297.1499938964844,293.1499938964844,0.0112879863008856,-3259.757568359375,302.9979553222656,0.5459784865379333,0.050000000745058,0.2289662212133407,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568888962268829,0.9935424327850342,0.9935424327850342,1.0,1.0,-1.321753740310669,0.577135443687439,0.7446182370185852,0.2632618248462677,0.0,0.0,0.5901314616203308,33.64615249633789,61.0,79.75283813476562,-11308.2177734375,206.6898803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4941711425781,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.091796875,18000.0,0.0,0.0,0.2908871173858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280735731124878,0.6280800700187683,-6.538760771945817e-06,0.0,0.0002952134236693,0.0,0.0,46.2263298034668,0.0,0.0,0.0,0.4166131317615509,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.166739135980606,-3454.84912109375,304.1211853027344,0.917235791683197,0.2472290098667144,0.2216677367687225,292.54034423828125,297.1499938964844,293.1499938964844,0.1238124445080757,-2867.1181640625,304.1184997558594,0.8457409143447876,0.195232555270195,0.1839967966079712,292.4723815917969,297.1499938964844,293.1499938964844,0.2044539600610733,-3163.96826171875,304.10723876953125,0.9740954041481018,0.2923462986946106,0.2032251358032226,292.3256530761719,297.1499938964844,293.1499938964844,0.2314282953739166,-4721.734375,304.1253662109375,0.9990000128746032,0.4141806960105896,0.3028812110424042,292.6222229003906,297.1499938964844,293.1499938964844,0.01158357411623,-3304.796875,303.119384765625,0.5312701463699341,0.050000000745058,0.2295554876327514,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684452831745147,0.9928378462791444,0.9928378462791444,1.0,1.0,-1.3697413206100464,0.5992133021354675,0.7705280184745789,0.27574622631073,0.0,0.0,0.5776926875114441,37.574195861816406,79.0,-1.4815527200698853,-11605.1201171875,233.39195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1510925292969,305.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.19921875,18000.0,0.0,0.0,0.2976262867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978299379348755,0.5978362560272217,-6.297586423897883e-06,0.0,0.0003020528529305,0.0,0.0,41.88826751708984,0.0,0.0,0.0,0.4051913321018219,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.166739135980606,-3454.84912109375,304.1211853027344,0.917235791683197,0.2472290098667144,0.2216677367687225,292.54034423828125,297.1499938964844,293.1499938964844,0.1238124445080757,-2867.1181640625,304.1184997558594,0.8457409143447876,0.195232555270195,0.1839967966079712,292.4723815917969,297.1499938964844,293.1499938964844,0.2044539600610733,-3163.96826171875,304.10723876953125,0.9740954041481018,0.2923462986946106,0.2032251358032226,292.3256530761719,297.1499938964844,293.1499938964844,0.2314282953739166,-4721.734375,304.1253662109375,0.9990000128746032,0.4141806960105896,0.3028812110424042,292.6222229003906,297.1499938964844,293.1499938964844,0.01158357411623,-3304.796875,303.119384765625,0.5312701463699341,0.050000000745058,0.2295554876327514,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684452831745147,0.9928378462791444,0.9928378462791444,1.0,1.0,-1.3697413206100464,0.5992133021354675,0.7705280184745789,0.27574622631073,0.0,0.0,0.5776926875114441,37.574195861816406,79.0,-1.4815527200698853,-11605.1201171875,233.39195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1510925292969,305.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.19921875,18000.0,0.0,0.0,0.2976262867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978299379348755,0.5978362560272217,-6.297586423897883e-06,0.0,0.0003020528529305,0.0,0.0,41.88826751708984,0.0,0.0,0.0,0.4051913321018219,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694762706756591,-3500.345458984375,304.1214599609375,0.904052734375,0.249845415353775,0.2242071330547332,292.5622863769531,297.1499938964844,293.1499938964844,0.1269144415855407,-2924.98779296875,304.1185913085937,0.8371583819389343,0.1986443847417831,0.1873957067728042,292.4939880371094,297.1499938964844,293.1499938964844,0.2088572084903717,-3218.35693359375,304.10699462890625,0.9628927111625672,0.2966864705085754,0.2063766419887542,292.3520202636719,297.1499938964844,293.1499938964844,0.2461793273687362,-4966.37109375,304.1029968261719,0.9990000128746032,0.419455349445343,0.3185953199863434,292.6340026855469,297.1499938964844,293.1499938964844,0.011762554757297,-3333.64404296875,303.1770324707031,0.5210542678833008,0.050000000745058,0.2300432026386261,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763296365737915,0.992485523223877,0.992485523223877,1.0,1.0,-1.4000979661941528,0.6132358312606812,0.7868621349334717,0.2836886942386627,0.0,0.0,0.5749004483222961,40.68916702270508,79.0,-32.27077102661133,-11808.0224609375,252.66909790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4676818847656,305.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18178.978515625,18000.0,0.0,0.0,0.300137311220169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888045430183411,0.5888108015060425,-6.216444489837159e-06,0.0,0.0003046012134291,0.0,0.0,40.59373474121094,0.0,0.0,0.0,0.4016948044300079,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.172169953584671,-3545.0517578125,304.1217346191406,0.8896921873092651,0.2522662878036499,0.2265860736370086,292.5836486816406,297.1499938964844,293.1499938964844,0.1300056427717209,-2982.45166015625,304.1186828613281,0.8268442749977112,0.2018952667713165,0.1906723529100418,292.5150756835937,297.1499938964844,293.1499938964844,0.2132865190505981,-3272.880126953125,304.1067810058594,0.9483898878097534,0.3008521795272827,0.2094330936670303,292.3880615234375,297.1499938964844,293.1499938964844,0.2641297578811645,-5259.7109375,304.0788879394531,0.9990000128746032,0.4224938452243805,0.3373293280601501,292.6458435058594,297.1499938964844,293.1499938964844,0.0119574768468737,-3365.344482421875,303.2322998046875,0.5102404356002808,0.050000000745058,0.2306569814682006,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446228027344,291.1910705566406,1.0,0.2853744924068451,0.9919253587722778,0.9919253587722778,1.0,1.0,-1.4337786436080933,0.628838837146759,0.8049398064613342,0.2925262749195099,0.0,0.0,0.5745244026184082,44.548118591308594,97.0,-54.67010498046875,-12045.076171875,275.9322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76080322265625,305.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.990234375,18000.0,0.0,0.0,0.3022727370262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843888521194458,0.5843950510025024,-6.167123046907364e-06,0.0,0.0003067684010602,0.0,0.0,39.918060302734375,0.0,0.0,0.0,0.3998814225196838,4.0,0.0,1.0
803820,292.67486572265625,297.1499938964844,293.1499938964844,0.177315279841423,-3630.082763671875,304.1225891113281,0.8588014841079712,0.2565866708755493,0.2309293895959854,292.6247863769531,297.1499938964844,293.1499938964844,0.136011317372322,-3093.33935546875,304.1191101074219,0.8026469349861145,0.2078998535871505,0.1968371123075485,292.55615234375,297.1499938964844,293.1499938964844,0.2219625860452652,-3378.941162109375,304.10675048828125,0.9138261675834656,0.3086122572422027,0.2152160853147506,292.4869079589844,297.1499938964844,293.1499938964844,0.3079489767551422,-5958.19482421875,304.02960205078125,0.9990000128746032,0.4218338131904602,0.3817974925041199,292.67022705078125,297.1499938964844,293.1499938964844,0.0123829785734415,-3433.98291015625,303.3351135253906,0.4891430735588074,0.050000000745058,0.2322546243667602,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062573671340942,0.9908050298690796,0.9908050298690796,1.0,1.0,-1.5086309909820557,0.6636960506439209,0.84493488073349,0.3122578263282776,0.0,0.0,0.5804333090782166,54.42806243896485,100.0,-76.06332397460938,-12605.7724609375,334.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2404479980469,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.33203125,18000.0,0.0,0.0,0.3060190379619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889986753463745,0.5890048146247864,-6.16454099144903e-06,0.0,0.0003105704381596,0.0,0.0,40.33489608764648,0.0,0.0,0.0,0.4012004137039184,4.0,0.0,1.0
803880,292.67486572265625,297.1499938964844,293.1499938964844,0.177315279841423,-3630.082763671875,304.1225891113281,0.8588014841079712,0.2565866708755493,0.2309293895959854,292.6247863769531,297.1499938964844,293.1499938964844,0.136011317372322,-3093.33935546875,304.1191101074219,0.8026469349861145,0.2078998535871505,0.1968371123075485,292.55615234375,297.1499938964844,293.1499938964844,0.2219625860452652,-3378.941162109375,304.10675048828125,0.9138261675834656,0.3086122572422027,0.2152160853147506,292.4869079589844,297.1499938964844,293.1499938964844,0.3079489767551422,-5958.19482421875,304.02960205078125,0.9990000128746032,0.4218338131904602,0.3817974925041199,292.67022705078125,297.1499938964844,293.1499938964844,0.0123829785734415,-3433.98291015625,303.3351135253906,0.4891430735588074,0.050000000745058,0.2322546243667602,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062573671340942,0.9908050298690796,0.9908050298690796,1.0,1.0,-1.5086309909820557,0.6636960506439209,0.84493488073349,0.3122578263282776,0.0,0.0,0.5804333090782166,54.42806243896485,100.0,-76.06332397460938,-12605.7724609375,334.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2404479980469,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.33203125,18000.0,0.0,0.0,0.3060190379619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889986753463745,0.5890048146247864,-6.16454099144903e-06,0.0,0.0003105704381596,0.0,0.0,40.33489608764648,0.0,0.0,0.0,0.4012004137039184,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815308481454849,-3698.524658203125,304.1247863769531,0.8306383490562439,0.2603918612003326,0.2348420768976211,292.6634826660156,297.1499938964844,293.1499938964844,0.1412648260593414,-3188.710693359375,304.1207275390625,0.7775035500526428,0.2133574485778808,0.2025342881679535,292.5954895019531,297.1499938964844,293.1499938964844,0.2294894605875015,-3469.345947265625,304.1087341308594,0.8833406567573547,0.3156781494617462,0.2205623537302017,292.59283447265625,297.1499938964844,293.1499938964844,0.3253949582576751,-6210.03857421875,304.043701171875,0.9776488542556764,0.4170713424682617,0.3962779939174652,292.6947937011719,297.1499938964844,293.1499938964844,0.0128077259287238,-3497.2041015625,303.4317321777344,0.4668274819850921,0.050000000745058,0.2342590391635894,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230223357677459,0.9896847009658812,0.9896847009658812,1.0,1.0,-1.5475481748580933,0.6818317770957947,0.8657163977622986,0.3227489590644836,0.0,0.0,0.5887623429298401,65.87073516845703,103.0,-17.206220626831055,-13049.7548828125,383.5032348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5621643066406,306.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.6171875,18000.0,0.0,0.0,0.3097564876079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606213390827179,0.6062196493148804,-6.2705521486350335e-06,0.0,0.0003143634821753,0.0,0.0,42.54941177368164,0.0,0.0,0.0,0.4072674512863159,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815308481454849,-3698.524658203125,304.1247863769531,0.8306383490562439,0.2603918612003326,0.2348420768976211,292.6634826660156,297.1499938964844,293.1499938964844,0.1412648260593414,-3188.710693359375,304.1207275390625,0.7775035500526428,0.2133574485778808,0.2025342881679535,292.5954895019531,297.1499938964844,293.1499938964844,0.2294894605875015,-3469.345947265625,304.1087341308594,0.8833406567573547,0.3156781494617462,0.2205623537302017,292.59283447265625,297.1499938964844,293.1499938964844,0.3253949582576751,-6210.03857421875,304.043701171875,0.9776488542556764,0.4170713424682617,0.3962779939174652,292.6947937011719,297.1499938964844,293.1499938964844,0.0128077259287238,-3497.2041015625,303.4317321777344,0.4668274819850921,0.050000000745058,0.2342590391635894,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230223357677459,0.9896847009658812,0.9896847009658812,1.0,1.0,-1.5475481748580933,0.6818317770957947,0.8657163977622986,0.3227489590644836,0.0,0.0,0.5887623429298401,65.87073516845703,103.0,-17.206220626831055,-13049.7548828125,383.5032348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5621643066406,306.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.6171875,18000.0,0.0,0.0,0.3097564876079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606213390827179,0.6062196493148804,-6.2705521486350335e-06,0.0,0.0003143634821753,0.0,0.0,42.54941177368164,0.0,0.0,0.0,0.4072674512863159,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844482570886612,-3744.45458984375,304.1282958984375,0.8104879856109619,0.2636973261833191,0.2382912635803222,292.7004089355469,297.1499938964844,293.1499938964844,0.1453880220651626,-3261.867919921875,304.12359619140625,0.7601119875907898,0.2181963324546814,0.2076552957296371,292.632080078125,297.1499938964844,293.1499938964844,0.2354592084884643,-3539.4755859375,304.11248779296875,0.8626746535301208,0.3223038613796234,0.2255216687917709,292.6539611816406,297.1499938964844,293.1499938964844,0.3261020183563232,-6213.16552734375,304.0770263671875,0.9478958249092102,0.418736070394516,0.3969525992870331,292.7178955078125,297.1499938964844,293.1499938964844,0.0131666660308837,-3543.24951171875,303.5273132324219,0.4450333714485168,0.050000000745058,0.2361486703157425,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3358999490737915,0.9881271123886108,0.9881271123886108,1.0,1.0,-1.5657281875610352,0.6902647614479065,0.8754634261131287,0.3277278542518616,0.0,0.0,0.5869502425193787,76.31487274169922,106.0,17.971261978149414,-13248.369140625,421.1610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81744384765625,306.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.3130356967449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607540488243103,0.6075467467308044,-6.310782737273257e-06,0.0,0.0003176914178766,0.0,0.0,42.899658203125,0.0,0.0,0.0,0.4080886244773865,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844482570886612,-3744.45458984375,304.1282958984375,0.8104879856109619,0.2636973261833191,0.2382912635803222,292.7004089355469,297.1499938964844,293.1499938964844,0.1453880220651626,-3261.867919921875,304.12359619140625,0.7601119875907898,0.2181963324546814,0.2076552957296371,292.632080078125,297.1499938964844,293.1499938964844,0.2354592084884643,-3539.4755859375,304.11248779296875,0.8626746535301208,0.3223038613796234,0.2255216687917709,292.6539611816406,297.1499938964844,293.1499938964844,0.3261020183563232,-6213.16552734375,304.0770263671875,0.9478958249092102,0.418736070394516,0.3969525992870331,292.7178955078125,297.1499938964844,293.1499938964844,0.0131666660308837,-3543.24951171875,303.5273132324219,0.4450333714485168,0.050000000745058,0.2361486703157425,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3358999490737915,0.9881271123886108,0.9881271123886108,1.0,1.0,-1.5657281875610352,0.6902647614479065,0.8754634261131287,0.3277278542518616,0.0,0.0,0.5869502425193787,76.31487274169922,106.0,17.971261978149414,-13248.369140625,421.1610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81744384765625,306.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.3130356967449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607540488243103,0.6075467467308044,-6.310782737273257e-06,0.0,0.0003176914178766,0.0,0.0,42.899658203125,0.0,0.0,0.0,0.4080886244773865,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872966885566711,-3789.71337890625,304.1307678222656,0.7972828149795532,0.2666335999965668,0.2412853240966797,292.73541259765625,297.1499938964844,293.1499938964844,0.1492575854063034,-3330.515869140625,304.1259460449219,0.7504045963287354,0.222482681274414,0.212127611041069,292.6669616699219,297.1499938964844,293.1499938964844,0.2414033114910125,-3609.407470703125,304.1150817871094,0.8512222766876221,0.3283532559871673,0.2300836145877838,292.6964111328125,297.1499938964844,293.1499938964844,0.3306419551372528,-6274.26611328125,304.0935363769531,0.9293229579925536,0.4226758182048797,0.4006164073944092,292.7385559082031,297.1499938964844,293.1499938964844,0.0135236522182822,-3589.13720703125,303.62017822265625,0.4322396516799927,0.050000000745058,0.237596794962883,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.3463408052921295,0.9865695238113404,0.9865695238113404,1.0,1.0,-1.5863062143325806,0.6998760104179382,0.8864301443099976,0.333224207162857,0.0,0.0,0.5860145092010498,84.45036315917969,109.0,12.849519729614258,-13423.1904296875,454.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487060546875,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.3155809938907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058867573738098,0.6058930158615112,-6.302896963461535e-06,0.0,0.0003202746156603,0.0,0.0,42.695411682128906,0.0,0.0,0.0,0.4075495898723602,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872966885566711,-3789.71337890625,304.1307678222656,0.7972828149795532,0.2666335999965668,0.2412853240966797,292.73541259765625,297.1499938964844,293.1499938964844,0.1492575854063034,-3330.515869140625,304.1259460449219,0.7504045963287354,0.222482681274414,0.212127611041069,292.6669616699219,297.1499938964844,293.1499938964844,0.2414033114910125,-3609.407470703125,304.1150817871094,0.8512222766876221,0.3283532559871673,0.2300836145877838,292.6964111328125,297.1499938964844,293.1499938964844,0.3306419551372528,-6274.26611328125,304.0935363769531,0.9293229579925536,0.4226758182048797,0.4006164073944092,292.7385559082031,297.1499938964844,293.1499938964844,0.0135236522182822,-3589.13720703125,303.62017822265625,0.4322396516799927,0.050000000745058,0.237596794962883,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.3463408052921295,0.9865695238113404,0.9865695238113404,1.0,1.0,-1.5863062143325806,0.6998760104179382,0.8864301443099976,0.333224207162857,0.0,0.0,0.5860145092010498,84.45036315917969,109.0,12.849519729614258,-13423.1904296875,454.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487060546875,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.3155809938907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058867573738098,0.6058930158615112,-6.302896963461535e-06,0.0,0.0003202746156603,0.0,0.0,42.695411682128906,0.0,0.0,0.0,0.4075495898723602,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886297166347503,-3810.88623046875,304.1318359375,0.7923107743263245,0.2679866850376129,0.2426542490720749,292.75213623046875,297.1499938964844,293.1499938964844,0.1510564237833023,-3362.315185546875,304.1270446777344,0.7469887733459473,0.2244530469179153,0.2141708433628082,292.68408203125,297.1499938964844,293.1499938964844,0.244155004620552,-3641.628173828125,304.1164245605469,0.8471460342407227,0.3311103284358978,0.2321525365114212,292.7145080566406,297.1499938964844,293.1499938964844,0.3331644833087921,-6309.54736328125,304.0992126464844,0.922637104988098,0.4248666167259216,0.4027625322341919,292.7479248046875,297.1499938964844,293.1499938964844,0.0136991906911134,-3611.123046875,303.66632080078125,0.4276260733604431,0.050000000745058,0.2382148504257202,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546325683594,1.0,0.3508584797382355,0.9857907295227052,0.9857907295227052,1.0,1.0,-1.596205472946167,0.7045028805732727,0.8917025923728943,0.3358729481697082,0.0,0.0,0.5854964256286621,87.9469223022461,109.0,9.376463890075684,-13502.421875,469.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1537170410156,306.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30078125,18000.0,0.0,0.0,0.3166263699531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049166917800903,0.6049229502677917,-6.296449555520667e-06,0.0,0.0003213355375919,0.0,0.0,42.56588745117188,0.0,0.0,0.0,0.4071958661079407,4.0,0.0,1.0
804360,292.82061767578125,297.1499938964844,293.1499938964844,0.1899073421955108,-3831.174072265625,304.1328125,0.7881057262420654,0.269269049167633,0.2439470738172531,292.7682800292969,297.1499938964844,293.1499938964844,0.152774229645729,-3392.618408203125,304.1280822753906,0.744192361831665,0.2263205051422119,0.2161007672548294,292.70074462890625,297.1499938964844,293.1499938964844,0.2467934787273407,-3672.44921875,304.11773681640625,0.8437994122505188,0.3337374031543731,0.2341123819351196,292.7313537597656,297.1499938964844,293.1499938964844,0.3357099890708923,-6345.5361328125,304.1037902832031,0.9171603918075562,0.4270724654197693,0.4049493670463562,292.7567443847656,297.1499938964844,293.1499938964844,0.01387385930866,-3632.640869140625,303.7123413085937,0.4237888157367706,0.050000000745058,0.2387783676385879,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.155517578125,1.0,0.3549997806549072,0.985213816165924,0.985213816165924,1.0,1.0,-1.605730056762695,0.7089619636535645,0.8967680931091309,0.3384288549423218,0.0,0.0,0.5850270390510559,91.14634704589844,97.0,6.055438995361328,-13576.40625,484.0288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25152587890625,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.3175411522388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039458513259888,0.6039521098136902,-6.289477823884226e-06,0.0,0.0003222638915758,0.0,0.0,42.43365859985352,0.0,0.0,0.0,0.4068365395069122,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921221613883972,-3866.182373046875,304.1348571777344,0.7894353866577148,0.2716741561889648,0.2461679726839065,292.79864501953125,297.1499938964844,293.1499938964844,0.1558276861906051,-3446.2158203125,304.1303100585937,0.746900200843811,0.2298312336206436,0.2195044457912445,292.73248291015625,297.1499938964844,293.1499938964844,0.2515848577022552,-3728.116455078125,304.1205139160156,0.8467096090316772,0.338682472705841,0.2376396059989929,292.7623291015625,297.1499938964844,293.1499938964844,0.3404595255851745,-6412.92138671875,304.1112365722656,0.919269323348999,0.4313941895961761,0.4090667068958282,292.7726745605469,297.1499938964844,293.1499938964844,0.0141297094523906,-3660.629150390625,303.8045959472656,0.423044204711914,0.050000000745058,0.2388928085565567,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571702539920807,0.9840600490570068,0.9840600490570068,1.0,1.0,-1.621800422668457,0.7164800763130188,0.905320405960083,0.3427646160125732,0.0,0.0,0.5840296745300293,92.0839614868164,85.0,3.4788315296173096,-13702.1083984375,496.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.369140625,18000.0,0.0,0.0,0.3190262019634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020861864089966,0.602092444896698,-6.275944542721845e-06,0.0,0.000323771033436,0.0,0.0,42.180084228515625,0.0,0.0,0.0,0.4061369597911834,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921221613883972,-3866.182373046875,304.1348571777344,0.7894353866577148,0.2716741561889648,0.2461679726839065,292.79864501953125,297.1499938964844,293.1499938964844,0.1558276861906051,-3446.2158203125,304.1303100585937,0.746900200843811,0.2298312336206436,0.2195044457912445,292.73248291015625,297.1499938964844,293.1499938964844,0.2515848577022552,-3728.116455078125,304.1205139160156,0.8467096090316772,0.338682472705841,0.2376396059989929,292.7623291015625,297.1499938964844,293.1499938964844,0.3404595255851745,-6412.92138671875,304.1112365722656,0.919269323348999,0.4313941895961761,0.4090667068958282,292.7726745605469,297.1499938964844,293.1499938964844,0.0141297094523906,-3660.629150390625,303.8045959472656,0.423044204711914,0.050000000745058,0.2388928085565567,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571702539920807,0.9840600490570068,0.9840600490570068,1.0,1.0,-1.621800422668457,0.7164800763130188,0.905320405960083,0.3427646160125732,0.0,0.0,0.5840296745300293,92.0839614868164,85.0,3.4788315296173096,-13702.1083984375,496.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.369140625,18000.0,0.0,0.0,0.3190262019634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020861864089966,0.602092444896698,-6.275944542721845e-06,0.0,0.000323771033436,0.0,0.0,42.180084228515625,0.0,0.0,0.0,0.4061369597911834,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940219551324844,-3896.10107421875,304.13671875,0.798272430896759,0.2739013731479645,0.2480668872594833,292.8263244628906,297.1499938964844,293.1499938964844,0.1585393846035003,-3493.592041015625,304.1323547363281,0.7561743259429932,0.233117863535881,0.2225138694047927,292.7621765136719,297.1499938964844,293.1499938964844,0.2558628022670746,-3777.54150390625,304.1231994628906,0.857137143611908,0.3432364761829376,0.2407689243555069,292.7904968261719,297.1499938964844,293.1499938964844,0.3447601795196533,-6474.11279296875,304.116943359375,0.9314773678779602,0.4354987442493438,0.4128381907939911,292.7863464355469,297.1499938964844,293.1499938964844,0.0143109932541847,-3676.723876953125,303.89764404296875,0.4275830686092376,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552100658416748,0.9829062819480896,0.9829062819480896,1.0,1.0,-1.635170817375183,0.7227337956428528,0.9124370217323304,0.3463741838932037,0.0,0.0,0.5828090906143188,88.76200103759766,73.0,2.252126932144165,-13800.486328125,495.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775756835937,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71484375,18000.0,0.0,0.0,0.3201005458831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997958779335022,0.5998021364212036,-6.2599860939371865e-06,0.0,0.0003248613793402,0.0,0.0,41.872894287109375,0.0,0.0,0.0,0.4052890241146087,4.0,0.0,1.0
