time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343729361891,-666.888427734375,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321084290742,-257.79754638671875,295.6380615234375,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644486039876938,-2652.224365234375,304.1576843261719,0.9414132237434388,0.2403131127357483,0.1687997430562973,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013179540634,-4358.75830078125,304.16583251953125,0.9990000128746032,0.3211425244808197,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.009844971820712,-3040.454833984375,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458718061447,0.9253509044647216,0.9253509044647216,1.0,1.0,-0.9227581024169922,0.3953702747821808,0.527387797832489,0.1645292490720749,0.0,0.0,0.2056042701005935,27.559371948242188,25.0,-4.319082736968994,-5371.51806640625,87.85457611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207288354635238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866409778595,0.1491909325122833,-4.295038706914056e-06,0.0,0.0001225244195666,0.0,0.0,5.929579734802246,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343729361891,-666.888427734375,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321084290742,-257.79754638671875,295.6380615234375,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644486039876938,-2652.224365234375,304.1576843261719,0.9414132237434388,0.2403131127357483,0.1687997430562973,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013179540634,-4358.75830078125,304.16583251953125,0.9990000128746032,0.3211425244808197,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.009844971820712,-3040.454833984375,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458718061447,0.9253509044647216,0.9253509044647216,1.0,1.0,-0.9227581024169922,0.3953702747821808,0.527387797832489,0.1645292490720749,0.0,0.0,0.2056042701005935,27.559371948242188,25.0,-4.319082736968994,-5371.51806640625,87.85457611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207288354635238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866409778595,0.1491909325122833,-4.295038706914056e-06,0.0,0.0001225244195666,0.0,0.0,5.929579734802246,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892009973526,-665.6702880859375,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267029698938,-249.5248565673828,295.4958190917969,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637261658906936,-2642.951171875,304.1575927734375,0.9415317177772522,0.2394463419914245,0.1681917607784271,293.1844177246094,297.1499938964844,293.1499938964844,0.2088409066200256,-4341.54345703125,304.1648864746094,0.9990000128746032,0.3209683001041412,0.2761327028274536,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039684817194,-3033.392578125,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987907588481903,0.9253359436988832,0.9253359436988832,1.0,1.0,-0.9206501841545104,0.3944863677024841,0.5261638164520264,0.1639365702867508,0.0,0.0,0.2040811032056808,27.373018264770508,25.0,-4.159584999084473,-5349.73095703125,87.15912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198845952749252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148280382156372,0.1482846736907959,-4.293263373256195e-06,0.0,0.0001216676246258,0.0,0.0,5.88976526260376,0.0,0.0,0.0,0.2775391340255737,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445068269968,-664.458740234375,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209810938686,-241.19940185546875,295.3526306152344,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.163002923130989,-2633.65478515625,304.15753173828125,0.9415247440338136,0.2385779172182083,0.167583018541336,293.1832580566406,297.1499938964844,293.1499938964844,0.207869678735733,-4325.7763671875,304.1639404296875,0.9990000128746032,0.3207594752311706,0.275120198726654,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630862146615,-3026.312255859375,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982751488685608,0.925317108631134,0.925317108631134,1.0,1.0,-0.9186578989028932,0.3936525583267212,0.5250053405761719,0.1633729040622711,0.0,0.0,0.2026436328887939,27.202730178833008,25.0,-3.9810733795166016,-5328.58837890625,86.51345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190637126564979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474297046661377,0.1474339962005615,-4.291602181183407e-06,0.0,0.0001208345347549,0.0,0.0,5.852451324462891,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564353764057,-662.0523071289062,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084209188818,-224.3899078369141,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615536659955978,-2614.98974609375,304.1574401855469,0.941173493862152,0.2368360459804535,0.1663631498813629,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647921800613,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202402591705322,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816131845116,-3012.081787109375,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484754562378,0.925279438495636,0.925279438495636,1.0,1.0,-0.9149799942970276,0.3921167552471161,0.5228632092475891,0.1623256653547287,0.0,0.0,0.2000078856945037,26.90432929992676,25.0,-3.6070199012756334,-5288.04150390625,85.35264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125911831855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458817422389984,0.1458860337734222,-4.288591753720539e-06,0.0,0.0001192603449453,0.0,0.0,5.784694671630859,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564353764057,-662.0523071289062,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084209188818,-224.3899078369141,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615536659955978,-2614.98974609375,304.1574401855469,0.941173493862152,0.2368360459804535,0.1663631498813629,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647921800613,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202402591705322,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816131845116,-3012.081787109375,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484754562378,0.925279438495636,0.925279438495636,1.0,1.0,-0.9149799942970276,0.3921167552471161,0.5228632092475891,0.1623256653547287,0.0,0.0,0.2000078856945037,26.90432929992676,25.0,-3.6070199012756334,-5288.04150390625,85.35264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125911831855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458817422389984,0.1458860337734222,-4.288591753720539e-06,0.0,0.0001192603449453,0.0,0.0,5.784694671630859,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699574187397,-659.6629028320312,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941017083823,-207.3675994873047,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600990295410156,-2596.208251953125,304.1573791503906,0.9404188990592957,0.2350857257843017,0.1651391386985778,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392576932907,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195863664150238,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096004083752632,-2997.73095703125,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437233448028,0.9252418279647828,0.9252418279647828,1.0,1.0,-0.9116604924201964,0.3907332718372345,0.5209271907806396,0.1613763719797134,0.0,0.0,0.1976649910211563,26.654661178588867,28.0,-3.2135705947875977,-5249.61376953125,84.34225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106154322624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445194482803344,0.1445237398147583,-4.285957402316853e-06,0.0,0.000117837509606,0.0,0.0,5.725219249725342,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699574187397,-659.6629028320312,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941017083823,-207.3675994873047,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600990295410156,-2596.208251953125,304.1573791503906,0.9404188990592957,0.2350857257843017,0.1651391386985778,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392576932907,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195863664150238,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096004083752632,-2997.73095703125,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437233448028,0.9252418279647828,0.9252418279647828,1.0,1.0,-0.9116604924201964,0.3907332718372345,0.5209271907806396,0.1613763719797134,0.0,0.0,0.1976649910211563,26.654661178588867,28.0,-3.2135705947875977,-5249.61376953125,84.34225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106154322624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445194482803344,0.1445237398147583,-4.285957402316853e-06,0.0,0.000117837509606,0.0,0.0,5.725219249725342,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923475146293,-657.599365234375,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784541990607,-190.2041473388672,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.158675879240036,-2577.828369140625,304.15728759765625,0.9357108473777772,0.2333172410726547,0.1639172136783599,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184301853179931,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247635617852,-2984.6328125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.197112888097763,0.925201952457428,0.925201952457428,1.0,1.0,-0.912163496017456,0.3910711109638214,0.521092414855957,0.1611896008253097,0.0,0.0,0.1958919912576675,26.878082275390625,25.0,-7.167107105255127,-5220.68505859375,84.78314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839071393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968394994735,0.1434011310338974,-4.283670932636596e-06,0.0,0.0001165925568784,0.0,0.0,5.676151752471924,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923475146293,-657.599365234375,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784541990607,-190.2041473388672,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.158675879240036,-2577.828369140625,304.15728759765625,0.9357108473777772,0.2333172410726547,0.1639172136783599,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184301853179931,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247635617852,-2984.6328125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.197112888097763,0.925201952457428,0.925201952457428,1.0,1.0,-0.912163496017456,0.3910711109638214,0.521092414855957,0.1611896008253097,0.0,0.0,0.1958919912576675,26.878082275390625,25.0,-7.167107105255127,-5220.68505859375,84.78314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839071393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968394994735,0.1434011310338974,-4.283670932636596e-06,0.0,0.0001165925568784,0.0,0.0,5.676151752471924,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109806552529,-655.3736572265625,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603833884,-172.81759643554688,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572417467832565,-2559.26513671875,304.1572570800781,0.9344542622566224,0.2315420806407928,0.1626754403114318,293.1865539550781,297.1499938964844,293.1499938964844,0.205115720629692,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168386220932007,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094452276825904,-2970.57470703125,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697505950927,0.925162136554718,0.925162136554718,1.0,1.0,-0.9092288017272948,0.3898756504058838,0.5193531513214111,0.1602819114923477,0.0,0.0,0.1950745284557342,26.67726707458496,25.0,-3.437811851501465,-5195.24169921875,83.92391204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760522007942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844183683395,0.1428887099027633,-4.282268946553813e-06,0.0,0.0001155697173089,0.0,0.0,5.653319358825684,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109806552529,-655.3736572265625,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603833884,-172.81759643554688,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572417467832565,-2559.26513671875,304.1572570800781,0.9344542622566224,0.2315420806407928,0.1626754403114318,293.1865539550781,297.1499938964844,293.1499938964844,0.205115720629692,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168386220932007,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094452276825904,-2970.57470703125,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697505950927,0.925162136554718,0.925162136554718,1.0,1.0,-0.9092288017272948,0.3898756504058838,0.5193531513214111,0.1602819114923477,0.0,0.0,0.1950745284557342,26.67726707458496,25.0,-3.437811851501465,-5195.24169921875,83.92391204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760522007942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844183683395,0.1428887099027633,-4.282268946553813e-06,0.0,0.0001155697173089,0.0,0.0,5.653319358825684,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669197842478,-654.0599365234375,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500258542597,-163.98695373535156,294.0204772949219,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564725935459137,-2549.22998046875,304.1573486328125,0.9340110421180724,0.2306516021490097,0.1620530486106872,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058889150619,-4270.93505859375,304.1553039550781,0.9990000128746032,0.3162098228931427,0.2715434730052948,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027267768979,-2962.556640625,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076225757599,0.925142228603363,0.925142228603363,1.0,1.0,-0.9075669050216676,0.3892018496990204,0.5183650255203247,0.1597611010074615,0.0,0.0,0.1942520290613174,26.553430557250977,25.0,0.1066008284687995,-5180.212890625,83.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134556829929351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425285786390304,0.1425328552722931,-4.281771907699294e-06,0.0,0.0001151430915342,0.0,0.0,5.638091564178467,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.011223878711462,-652.7844848632812,302.95050048828125,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389163935557,-155.09759521484375,293.86962890625,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557094752788543,-2539.273681640625,304.1573791503906,0.9333688616752625,0.2297590523958206,0.1614292711019516,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376629352569,-4261.46484375,304.1553649902344,0.9990000128746032,0.3155921399593353,0.2709564864635467,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607138842344,-2954.652587890625,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955663710832595,0.9251130223274232,0.9251130223274232,1.0,1.0,-0.9060877561569214,0.3886106312274933,0.5174770951271057,0.15927554666996,0.0,0.0,0.1933726817369461,26.45265769958496,25.0,0.4135881662368774,-5163.21875,82.99480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841597914695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420506238937378,0.1420549005270004,-4.281075689505087e-06,0.0,0.0001147660441347,0.0,0.0,5.617614269256592,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411483958363,-650.3673095703125,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155011883005,-137.23167419433594,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542122513055801,-2519.7470703125,304.15740966796875,0.9318656325340272,0.2279713451862335,0.1601798683404922,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762102127075,-4245.541015625,304.1551818847656,0.9990000128746032,0.314327597618103,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786094173789,-2939.32177734375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457079172134,0.9250547289848328,0.9250547289848328,1.0,1.0,-0.9033175706863404,0.3875184059143066,0.5157992243766785,0.1583295464515686,0.0,0.0,0.1919048875570297,26.27518844604492,25.0,-0.5439919829368591,-5131.861328125,82.2115707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599352478981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963254213333,0.1412006020545959,-4.27951272286009e-06,0.0,0.0001141325410571,0.0,0.0,5.580636501312256,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411483958363,-650.3673095703125,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155011883005,-137.23167419433594,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542122513055801,-2519.7470703125,304.15740966796875,0.9318656325340272,0.2279713451862335,0.1601798683404922,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762102127075,-4245.541015625,304.1551818847656,0.9990000128746032,0.314327597618103,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786094173789,-2939.32177734375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457079172134,0.9250547289848328,0.9250547289848328,1.0,1.0,-0.9033175706863404,0.3875184059143066,0.5157992243766785,0.1583295464515686,0.0,0.0,0.1919048875570297,26.27518844604492,25.0,-0.5439919829368591,-5131.861328125,82.2115707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599352478981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963254213333,0.1412006020545959,-4.27951272286009e-06,0.0,0.0001141325410571,0.0,0.0,5.580636501312256,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600171610713,-647.9772338867188,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882817631587,-119.05872344970705,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527172923088073,-2500.211181640625,304.1574401855469,0.9301050305366516,0.22618068754673,0.1589290648698806,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797878503799,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129767179489136,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968216001987,-2923.898681640625,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980753421783,0.9249963760375975,0.9249963760375975,1.0,1.0,-0.9007693529129028,0.3865294158458709,0.5142399668693542,0.1574210226535797,0.0,0.0,0.1905586272478103,26.12578392028809,25.0,-0.7316967248916626,-5103.55810546875,81.51587677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794324040412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404510289430618,0.1404553055763244,-4.278115738998167e-06,0.0,0.0001136448918259,0.0,0.0,5.548373222351074,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600171610713,-647.9772338867188,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882817631587,-119.05872344970705,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527172923088073,-2500.211181640625,304.1574401855469,0.9301050305366516,0.22618068754673,0.1589290648698806,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797878503799,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129767179489136,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968216001987,-2923.898681640625,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980753421783,0.9249963760375975,0.9249963760375975,1.0,1.0,-0.9007693529129028,0.3865294158458709,0.5142399668693542,0.1574210226535797,0.0,0.0,0.1905586272478103,26.12578392028809,25.0,-0.7316967248916626,-5103.55810546875,81.51587677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794324040412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404510289430618,0.1404553055763244,-4.278115738998167e-06,0.0,0.0001136448918259,0.0,0.0,5.548373222351074,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804458916187,-645.609619140625,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588573154062,-100.70763397216795,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512221693992614,-2480.631103515625,304.1574401855469,0.9281259179115297,0.2243866920471191,0.1576765775680542,293.193359375,297.1499938964844,293.1499938964844,0.2014210969209671,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115154206752777,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154240071773,-2908.376953125,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114332199096,0.9249573349952698,0.9249573349952698,1.0,1.0,-0.8984061479568481,0.3856232464313507,0.512782871723175,0.1565539687871933,0.0,0.0,0.1892826855182647,25.999719619750977,25.0,-0.7636171579360962,-5077.1484375,80.89271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169691085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461295127868,0.1397504061460495,-4.276822892279597e-06,0.0,0.0001132770339609,0.0,0.0,5.517928123474121,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804458916187,-645.609619140625,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588573154062,-100.70763397216795,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512221693992614,-2480.631103515625,304.1574401855469,0.9281259179115297,0.2243866920471191,0.1576765775680542,293.193359375,297.1499938964844,293.1499938964844,0.2014210969209671,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115154206752777,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154240071773,-2908.376953125,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114332199096,0.9249573349952698,0.9249573349952698,1.0,1.0,-0.8984061479568481,0.3856232464313507,0.512782871723175,0.1565539687871933,0.0,0.0,0.1892826855182647,25.999719619750977,25.0,-0.7636171579360962,-5077.1484375,80.89271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169691085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461295127868,0.1397504061460495,-4.276822892279597e-06,0.0,0.0001132770339609,0.0,0.0,5.517928123474121,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.0109398839995265,-644.3930053710938,302.80047607421875,0.5575017929077148,0.050000000745058,0.0457605607807636,293.9852294921875,297.1499938964844,293.1499938964844,0.0011392442975193,-91.1395492553711,292.7743225097656,0.5575017929077148,0.050000000745058,0.0481880754232406,293.21990966796875,297.1499938964844,293.1499938964844,0.1504495739936828,-2470.496337890625,304.157470703125,0.9270282983779908,0.2234587222337722,0.1570289582014084,293.1945495605469,297.1499938964844,293.1499938964844,0.201128214597702,-4216.76513671875,304.1540222167969,0.9990000128746032,0.3107143938541412,0.2680962085723877,293.3007202148437,297.1499938964844,293.1499938964844,0.0090734669938683,-2900.305419921875,301.6513671875,0.5575017929077148,0.050000000745058,0.2285834848880767,291.1596069335937,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,293.9167175292969,291.1595458984375,1.0,0.1936810165643692,0.9249371886253356,0.9249371886253356,1.0,1.0,-0.8972487449645996,0.3851819634437561,0.5120667815208435,0.1561235338449478,0.0,0.0,0.1886475533246994,25.942588806152344,25.0,-0.6729334592819214,-5064.3017578125,80.5955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962341308594,304.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1114673987030983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393983960151672,0.1394026726484298,-4.27618806497776e-06,0.0,0.0001131252429331,0.0,0.0,5.50292444229126,0.0,0.0,0.0,0.2760252952575683,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010902177542448,-643.2550048828125,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.00102654856164,-82.1243896484375,292.6199035644531,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497251987457275,-2460.982421875,304.157470703125,0.925958216190338,0.222588837146759,0.1564219444990158,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796781301498,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099347054958343,0.2678385376930237,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341912582516,-2892.700927734375,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768706560135,0.924918293952942,0.924918293952942,1.0,1.0,-0.8961998820304871,0.3847828209400177,0.5114170908927917,0.1557319015264511,0.0,0.0,0.1880574971437454,25.893529891967773,25.0,-0.524030327796936,-5052.69482421875,80.33094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462895154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390783935785293,0.139082670211792,-4.275610081094783e-06,0.0,0.0001130023229052,0.0,0.0,5.489131927490234,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634606003761,-642.0792846679688,302.7590026855469,0.5578954219818115,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009093217668123,-72.7464370727539,292.4593811035156,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489753276109695,-2451.12158203125,304.157470703125,0.9248133897781372,0.2216884195804596,0.1557937711477279,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459981203079,-4208.86181640625,304.15350341796875,0.9990000128746032,0.3090990781784057,0.2675981223583221,293.3022766113281,297.1499938964844,293.1499938964844,0.008993593044579,-2884.7900390625,301.5956726074219,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.1932763755321502,0.9248988032341005,0.9248988032341005,1.0,1.0,-0.8951470255851746,0.3843822777271271,0.5107647776603699,0.155338704586029,0.0,0.0,0.1874459683895111,25.84684181213379,25.0,-0.3402785956859588,-5041.04736328125,80.06973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112364456057548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387491822242736,0.1387534588575363,-4.275022092770087e-06,0.0,0.0001128908552345,0.0,0.0,5.474958419799805,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250128105282,-640.9044799804688,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914075395092,-63.31325149536133,292.2979431152344,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482245028018951,-2441.23681640625,304.157470703125,0.9236324429512024,0.2207869887351989,0.1551649421453476,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343718290329,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082333505153656,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530078694224,-2876.830810546875,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930858492851257,0.9248801469802856,0.9248801469802856,1.0,1.0,-0.894123911857605,0.3839927315711975,0.5101311802864075,0.1549578011035919,0.0,0.0,0.1868285834789276,25.80396270751953,25.0,-0.1467837244272232,-5029.7138671875,79.8201675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.111139066517353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384189277887344,0.138423204421997,-4.274438651918899e-06,0.0,0.0001127920186263,0.0,0.0,5.460753917694092,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489265501499,-638.5587158203125,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000555325881578,-44.4170036315918,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467205435037613,-2421.40087890625,304.1575012207031,0.9211760759353638,0.2189811021089553,0.1539054065942764,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699043273925,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064126670360565,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718868792057,-2860.7705078125,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314102649688,0.9248427748680116,0.9248427748680116,1.0,1.0,-0.892156183719635,0.3832405805587768,0.5089156031608582,0.1542335152626037,0.0,0.0,0.185560792684555,25.72836875915528,25.0,0.2191234827041626,-5007.81494140625,79.35194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682694077491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463489770889,0.1377506256103515,-4.273264949006261e-06,0.0,0.000112618690764,0.0,0.0,5.43186616897583,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489265501499,-638.5587158203125,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000555325881578,-44.4170036315918,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467205435037613,-2421.40087890625,304.1575012207031,0.9211760759353638,0.2189811021089553,0.1539054065942764,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699043273925,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064126670360565,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718868792057,-2860.7705078125,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314102649688,0.9248427748680116,0.9248427748680116,1.0,1.0,-0.892156183719635,0.3832405805587768,0.5089156031608582,0.1542335152626037,0.0,0.0,0.185560792684555,25.72836875915528,25.0,0.2191234827041626,-5007.81494140625,79.35194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682694077491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463489770889,0.1377506256103515,-4.273264949006261e-06,0.0,0.000112618690764,0.0,0.0,5.43186616897583,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739895418286,-636.2218017578125,302.6546630859375,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004404027131386,-24.855669021606445,291.6429748535156,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452142000198364,-2401.48681640625,304.1575012207031,0.9186129570007324,0.2171712517738342,0.1526433378458023,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748464345932,-4194.61376953125,304.15234375,0.9990000128746032,0.3044736087322235,0.266724169254303,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908608838915,-2844.53125,301.4517822265625,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081295728683,0.924805462360382,0.924805462360382,1.0,1.0,-0.8902797102928162,0.3825169503688812,0.5077627897262573,0.1535598635673523,0.0,0.0,0.1842301338911056,25.664697647094727,25.0,0.5020384192466736,-4986.7119140625,78.91974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137046530842781,0.1370508074760437,-4.27205895903171e-06,0.0,0.0001124578629969,0.0,0.0,5.401856899261475,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739895418286,-636.2218017578125,302.6546630859375,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004404027131386,-24.855669021606445,291.6429748535156,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452142000198364,-2401.48681640625,304.1575012207031,0.9186129570007324,0.2171712517738342,0.1526433378458023,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748464345932,-4194.61376953125,304.15234375,0.9990000128746032,0.3044736087322235,0.266724169254303,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908608838915,-2844.53125,301.4517822265625,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081295728683,0.924805462360382,0.924805462360382,1.0,1.0,-0.8902797102928162,0.3825169503688812,0.5077627897262573,0.1535598635673523,0.0,0.0,0.1842301338911056,25.664697647094727,25.0,0.5020384192466736,-4986.7119140625,78.91974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137046530842781,0.1370508074760437,-4.27205895903171e-06,0.0,0.0001124578629969,0.0,0.0,5.401856899261475,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003079563379,-633.89990234375,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179136838298,-5.445230484008789,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437068730592727,-2381.512939453125,304.1575012207031,0.915966272354126,0.2153576910495758,0.15137879550457,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399743318557,-4190.78125,304.1519775390625,0.9990000128746032,0.3024167418479919,0.2664974629878998,293.307861328125,297.1499938964844,293.1499938964844,0.0087099634110927,-2828.126708984375,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114176511764,0.9247695803642272,0.9247695803642272,1.0,1.0,-0.8884803652763367,0.3818145394325256,0.506665825843811,0.1529362946748733,0.0,0.0,0.1828246116638183,25.611215591430664,25.0,0.6645364165306091,-4966.1943359375,78.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.110641524195671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115757703781,0.1363158375024795,-4.270800673111808e-06,0.0,0.0001122870817198,0.0,0.0,5.370383739471436,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
