time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003079563379,-633.89990234375,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179136838298,-5.445230484008789,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437068730592727,-2381.512939453125,304.1575012207031,0.915966272354126,0.2153576910495758,0.15137879550457,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399743318557,-4190.78125,304.1519775390625,0.9990000128746032,0.3024167418479919,0.2664974629878998,293.307861328125,297.1499938964844,293.1499938964844,0.0087099634110927,-2828.126708984375,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114176511764,0.9247695803642272,0.9247695803642272,1.0,1.0,-0.8884803652763367,0.3818145394325256,0.506665825843811,0.1529362946748733,0.0,0.0,0.1828246116638183,25.611215591430664,25.0,0.6645364165306091,-4966.1943359375,78.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.110641524195671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115757703781,0.1363158375024795,-4.270800673111808e-06,0.0,0.0001122870817198,0.0,0.0,5.370383739471436,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277644470334,-631.5902709960938,302.57244873046875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6636047363281,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421981453895568,-2361.473876953125,304.15753173828125,0.9132605195045472,0.2135367542505264,0.1501111835241317,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535906076431,-4187.744140625,304.151611328125,0.9990000128746032,0.3002481460571289,0.266322374343872,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291609331965,-2811.550537109375,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.9702453613281,291.1609802246094,1.0,0.1918360888957977,0.9247336983680724,0.9247336983680724,1.0,1.0,-0.8867413997650146,0.3811259865760803,0.5056154131889343,0.1523589491844177,0.0,0.0,0.1813413649797439,25.565990447998047,25.0,1.033075928688049,-4945.703125,78.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104473620653152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418711900711,0.1355461329221725,-4.269486453267746e-06,0.0,0.0001120900342357,0.0,0.0,5.337461948394775,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277644470334,-631.5902709960938,302.57244873046875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6636047363281,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421981453895568,-2361.473876953125,304.15753173828125,0.9132605195045472,0.2135367542505264,0.1501111835241317,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535906076431,-4187.744140625,304.151611328125,0.9990000128746032,0.3002481460571289,0.266322374343872,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291609331965,-2811.550537109375,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.9702453613281,291.1609802246094,1.0,0.1918360888957977,0.9247336983680724,0.9247336983680724,1.0,1.0,-0.8867413997650146,0.3811259865760803,0.5056154131889343,0.1523589491844177,0.0,0.0,0.1813413649797439,25.565990447998047,25.0,1.033075928688049,-4945.703125,78.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104473620653152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418711900711,0.1355461329221725,-4.269486453267746e-06,0.0,0.0001120900342357,0.0,0.0,5.337461948394775,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915583506226,-630.4207153320312,302.5520324707031,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5589572787284851,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414340138435363,-2351.2998046875,304.15753173828125,0.9118800759315492,0.212617352604866,0.1494716852903366,293.21307373046875,297.1499938964844,293.1499938964844,0.1992716193199157,-4186.39990234375,304.1514892578125,0.9990000128746032,0.2991194128990173,0.2662532031536102,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885468870401,-2803.1103515625,301.3044738769531,0.5589572787284851,0.050000000745058,0.2285372763872146,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,285.6397399902344,293.9766540527344,291.16168212890625,1.0,0.1917053014039993,0.9247157573699952,0.9247157573699952,1.0,1.0,-0.8858879804611206,0.3807841539382934,0.5051038265228271,0.1520857512950897,0.0,0.0,0.1805143803358078,25.54625129699707,25.0,1.4588154554367063,-4935.40087890625,77.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103362217545509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351294368505478,0.1351336985826492,-4.268805241736118e-06,0.0,0.0001119772350648,0.0,0.0,5.319864273071289,0.0,0.0,0.0,0.2753201127052307,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556791484355,-629.2591552734375,302.5316772460937,0.559003472328186,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406698375940323,-2341.115478515625,304.1575622558594,0.9104896187782288,0.2116964608430862,0.148830160498619,293.21490478515625,297.1499938964844,293.1499938964844,0.1992020010948181,-4185.2626953125,304.1513366699219,0.9990000128746032,0.2979616820812225,0.2661946713924408,293.3111877441406,297.1499938964844,293.1499938964844,0.0085479812696576,-2794.646240234375,301.2745361328125,0.559003472328186,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830322265625,291.1622009277344,1.0,0.1915787309408188,0.9246999025344848,0.9246999025344848,1.0,1.0,-0.8850453495979309,0.3804442584514618,0.5046010613441467,0.1518223881721496,0.0,0.0,0.1796503067016601,25.5281982421875,25.0,1.3892762660980225,-4924.62744140625,77.78378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1102131828665733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346848458051681,0.1346891224384308,-4.268076281732647e-06,0.0,0.0001118523723562,0.0,0.0,5.300913333892822,0.0,0.0,0.0,0.2752478420734405,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847626596689,-626.95263671875,302.490966796875,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391392797231674,-2320.683837890625,304.1575927734375,0.9076893925666808,0.2098428308963775,0.1475405097007751,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944594144821,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955584228038788,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669701755046,-2777.625244140625,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367211818695,0.9246681928634644,0.9246681928634644,1.0,1.0,-0.8833876848220825,0.379768818616867,0.5036188364028931,0.1513219028711319,0.0,0.0,0.1778658330440521,25.49661445617676,25.0,1.349360704421997,-4903.01611328125,77.44376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099256128072738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337685137987136,0.1337727755308151,-4.26652877649758e-06,0.0,0.0001115605264203,0.0,0.0,5.261835098266602,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847626596689,-626.95263671875,302.490966796875,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391392797231674,-2320.683837890625,304.1575927734375,0.9076893925666808,0.2098428308963775,0.1475405097007751,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944594144821,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955584228038788,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669701755046,-2777.625244140625,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367211818695,0.9246681928634644,0.9246681928634644,1.0,1.0,-0.8833876848220825,0.379768818616867,0.5036188364028931,0.1513219028711319,0.0,0.0,0.1778658330440521,25.49661445617676,25.0,1.349360704421997,-4903.01611328125,77.44376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099256128072738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337685137987136,0.1337727755308151,-4.26652877649758e-06,0.0,0.0001115605264203,0.0,0.0,5.261835098266602,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145875036716,-624.6484985351562,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.137598380446434,-2300.06396484375,304.1576232910156,0.904876708984375,0.2079730182886123,0.1462390720844268,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197449922561,-4182.30908203125,304.1508483886719,0.9990000128746032,0.2930383086204529,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.008385905995965,-2760.39990234375,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1639709472656,1.0,0.1911074817180633,0.9246364831924438,0.9246364831924438,1.0,1.0,-0.8817586898803711,0.3790973126888275,0.5026613473892212,0.1508501768112182,0.0,0.0,0.1759499758481979,25.470373153686523,25.0,1.185092568397522,-4880.97802734375,77.11779022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095778942108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327934116125106,0.1327976733446121,-4.26489214078174e-06,0.0,0.0001112076279241,0.0,0.0,5.22031831741333,0.0,0.0,0.0,0.2749389708042145,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145875036716,-624.6484985351562,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.137598380446434,-2300.06396484375,304.1576232910156,0.904876708984375,0.2079730182886123,0.1462390720844268,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197449922561,-4182.30908203125,304.1508483886719,0.9990000128746032,0.2930383086204529,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.008385905995965,-2760.39990234375,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1639709472656,1.0,0.1911074817180633,0.9246364831924438,0.9246364831924438,1.0,1.0,-0.8817586898803711,0.3790973126888275,0.5026613473892212,0.1508501768112182,0.0,0.0,0.1759499758481979,25.470373153686523,25.0,1.185092568397522,-4880.97802734375,77.11779022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095778942108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327934116125106,0.1327976733446121,-4.26489214078174e-06,0.0,0.0001112076279241,0.0,0.0,5.22031831741333,0.0,0.0,0.0,0.2749389708042145,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453650906682,-622.3624877929688,302.4096374511719,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360546946525573,-2279.361328125,304.1576538085937,0.9020824432373048,0.2060905843973159,0.1449286639690399,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785134792328,-4181.66162109375,304.150634765625,0.9990000128746032,0.2904040217399597,0.2660267651081085,293.3165588378906,297.1499938964844,293.1499938964844,0.008305026218295,-2743.054931640625,301.0909118652344,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908888667821884,0.9246082305908204,0.9246082305908204,1.0,1.0,-0.8801542520523071,0.3784303665161133,0.5017239451408386,0.1504006832838058,0.0,0.0,0.1739750802516937,25.44852828979492,25.0,0.8577767014503479,-4858.75634765625,76.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091675981879234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317860782146453,0.1317903399467468,-4.263178198016249e-06,0.0,0.0001107912321458,0.0,0.0,5.17746114730835,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453650906682,-622.3624877929688,302.4096374511719,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360546946525573,-2279.361328125,304.1576538085937,0.9020824432373048,0.2060905843973159,0.1449286639690399,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785134792328,-4181.66162109375,304.150634765625,0.9990000128746032,0.2904040217399597,0.2660267651081085,293.3165588378906,297.1499938964844,293.1499938964844,0.008305026218295,-2743.054931640625,301.0909118652344,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908888667821884,0.9246082305908204,0.9246082305908204,1.0,1.0,-0.8801542520523071,0.3784303665161133,0.5017239451408386,0.1504006832838058,0.0,0.0,0.1739750802516937,25.44852828979492,25.0,0.8577767014503479,-4858.75634765625,76.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091675981879234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317860782146453,0.1317903399467468,-4.263178198016249e-06,0.0,0.0001107912321458,0.0,0.0,5.17746114730835,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768830791115,-620.0845947265625,302.368896484375,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345070302486419,-2258.556396484375,304.1576843261719,0.899254322052002,0.204196035861969,0.1436097025871276,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642083644867,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876580357551574,0.2660254240036011,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242805510759,-2725.5634765625,301.0281677246094,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906790882349014,0.9245799779891968,0.9245799779891968,1.0,1.0,-0.8785696625709534,0.3777678310871124,0.5008018016815186,0.1499668210744857,0.0,0.0,0.1719565391540527,25.430349349975582,25.0,0.5819849371910095,-4836.4560546875,76.49932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980625987052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307622045278549,0.1307664662599563,-4.261431058694143e-06,0.0,0.0001103147151297,0.0,0.0,5.133956432342529,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768830791115,-620.0845947265625,302.368896484375,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345070302486419,-2258.556396484375,304.1576843261719,0.899254322052002,0.204196035861969,0.1436097025871276,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642083644867,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876580357551574,0.2660254240036011,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242805510759,-2725.5634765625,301.0281677246094,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906790882349014,0.9245799779891968,0.9245799779891968,1.0,1.0,-0.8785696625709534,0.3777678310871124,0.5008018016815186,0.1499668210744857,0.0,0.0,0.1719565391540527,25.430349349975582,25.0,0.5819849371910095,-4836.4560546875,76.49932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980625987052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307622045278549,0.1307664662599563,-4.261431058694143e-06,0.0,0.0001103147151297,0.0,0.0,5.133956432342529,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101428907364606,-618.9478149414062,302.3484802246094,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337319165468216,-2248.118408203125,304.1576843261719,0.8978185653686523,0.2032445520162582,0.1429472267627716,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660710096359,-4181.50830078125,304.1503601074219,0.9990000128746032,0.2862436771392822,0.266032725572586,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839654594659,-2716.763427734375,300.9965209960937,0.559131383895874,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905770450830459,0.9245659112930298,0.9245659112930298,1.0,1.0,-0.8777836561203003,0.3774384558200836,0.5003452301025391,0.1497537493705749,0.0,0.0,0.1709376573562622,25.42244529724121,25.0,0.4536856412887573,-4825.2783203125,76.35035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084430217742919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302471160888672,0.1302513778209686,-4.260550667822827e-06,0.0,0.0001100558874895,0.0,0.0,5.112092018127441,0.0,0.0,0.0,0.2745234370231628,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090362295508,-617.8115234375,302.3280334472656,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329560726881027,-2237.65771484375,304.15771484375,0.8963692784309387,0.2022904753684997,0.1422828584909439,293.2344665527344,297.1499938964844,293.1499938964844,0.1989733874797821,-4181.64794921875,304.1502685546875,0.9990000128746032,0.2848018705844879,0.2660448551177978,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436857581138,-2707.92626953125,300.9647216796875,0.55912184715271,0.050000000745058,0.2285322993993759,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06005859375,291.1651916503906,1.0,0.1904766857624054,0.9245541095733644,0.9245541095733644,1.0,1.0,-0.8770014047622681,0.3771105706691742,0.4998908340930938,0.1495422720909118,0.0,0.0,0.1699158698320388,25.41524124145508,25.0,0.335164338350296,-4814.09130859375,76.20328521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081758067011833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297318935394287,0.1297361552715301,-4.259668912709458e-06,0.0,0.0001097846979973,0.0,0.0,5.090236663818359,0.0,0.0,0.0,0.2744394838809967,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417286157608,-615.5394897460938,302.2870483398437,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314025819301605,-2216.674072265625,304.15771484375,0.8934189081192017,0.2003752589225769,0.1409491300582885,293.238525390625,297.1499938964844,293.1499938964844,0.1989800781011581,-4181.81005859375,304.1501770019531,0.9990000128746032,0.2818404138088226,0.2660609483718872,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632856115698,-2690.148193359375,300.90057373046875,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798116207122,0.9245306253433228,0.9245306253433228,1.0,1.0,-0.8754169344902039,0.3764465749263763,0.4989703893661499,0.1491140723228454,0.0,0.0,0.1678704619407653,25.404205322265625,25.0,0.1569784730672836,-4791.64794921875,75.9117660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076107323169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053674459457,0.128709614276886,-4.257911314198282e-06,0.0,0.0001092112070182,0.0,0.0,5.0467376708984375,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417286157608,-615.5394897460938,302.2870483398437,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314025819301605,-2216.674072265625,304.15771484375,0.8934189081192017,0.2003752589225769,0.1409491300582885,293.238525390625,297.1499938964844,293.1499938964844,0.1989800781011581,-4181.81005859375,304.1501770019531,0.9990000128746032,0.2818404138088226,0.2660609483718872,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632856115698,-2690.148193359375,300.90057373046875,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798116207122,0.9245306253433228,0.9245306253433228,1.0,1.0,-0.8754169344902039,0.3764465749263763,0.4989703893661499,0.1491140723228454,0.0,0.0,0.1678704619407653,25.404205322265625,25.0,0.1569784730672836,-4791.64794921875,75.9117660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076107323169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053674459457,0.128709614276886,-4.257911314198282e-06,0.0,0.0001092112070182,0.0,0.0,5.0467376708984375,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753653630614,-613.2774047851562,302.2459411621094,0.5586199164390564,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586199164390564,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298446804285049,-2195.57177734375,304.1577453613281,0.8898720145225525,0.1984531879425048,0.1396119147539138,293.2420349121094,297.1499938964844,293.1499938964844,0.1981464028358459,-4167.35888671875,304.1515808105469,0.9982635378837584,0.2788820266723633,0.2651120722293854,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835001379251,-2672.291015625,300.8359069824219,0.5586199164390564,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900632530450821,0.9245070815086364,0.9245070815086364,1.0,1.0,-0.8727163076400757,0.375302106142044,0.4974142014980316,0.1484192609786987,0.0,0.0,0.1657600849866867,25.45278549194336,25.0,1.031116008758545,-4767.23876953125,75.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707947254181,0.1276750415563583,-4.256164174876176e-06,0.0,0.000108603395347,0.0,0.0,5.002988338470459,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753653630614,-613.2774047851562,302.2459411621094,0.5586199164390564,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586199164390564,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298446804285049,-2195.57177734375,304.1577453613281,0.8898720145225525,0.1984531879425048,0.1396119147539138,293.2420349121094,297.1499938964844,293.1499938964844,0.1981464028358459,-4167.35888671875,304.1515808105469,0.9982635378837584,0.2788820266723633,0.2651120722293854,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835001379251,-2672.291015625,300.8359069824219,0.5586199164390564,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900632530450821,0.9245070815086364,0.9245070815086364,1.0,1.0,-0.8727163076400757,0.375302106142044,0.4974142014980316,0.1484192609786987,0.0,0.0,0.1657600849866867,25.45278549194336,25.0,1.031116008758545,-4767.23876953125,75.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707947254181,0.1276750415563583,-4.256164174876176e-06,0.0,0.000108603395347,0.0,0.0,5.002988338470459,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089136347174,-610.9537963867188,302.2049560546875,0.5575931072235107,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575931072235107,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282677501440048,-2174.126708984375,304.1578063964844,0.8855527639389038,0.1965275704860687,0.1382748037576675,293.2432861328125,297.1499938964844,293.1499938964844,0.195845827460289,-4128.0107421875,304.15484619140625,0.9948250651359558,0.2762941122055053,0.2626004219055176,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037621617317,-2654.067626953125,300.771240234375,0.5575931072235107,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897786855697631,0.9244934916496276,0.9244934916496276,1.0,1.0,-0.8681409358978271,0.3733570873737335,0.4947838485240936,0.1472639888525009,0.0,0.0,0.1631954759359359,25.578432083129883,25.0,3.201992511749268,-4737.6220703125,74.91291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063764989376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264789551496505,0.126483216881752,-4.254299710737541e-06,0.0,0.000107958629087,0.0,0.0,4.952837467193604,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089136347174,-610.9537963867188,302.2049560546875,0.5575931072235107,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575931072235107,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282677501440048,-2174.126708984375,304.1578063964844,0.8855527639389038,0.1965275704860687,0.1382748037576675,293.2432861328125,297.1499938964844,293.1499938964844,0.195845827460289,-4128.0107421875,304.15484619140625,0.9948250651359558,0.2762941122055053,0.2626004219055176,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037621617317,-2654.067626953125,300.771240234375,0.5575931072235107,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897786855697631,0.9244934916496276,0.9244934916496276,1.0,1.0,-0.8681409358978271,0.3733570873737335,0.4947838485240936,0.1472639888525009,0.0,0.0,0.1631954759359359,25.578432083129883,25.0,3.201992511749268,-4737.6220703125,74.91291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063764989376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264789551496505,0.126483216881752,-4.254299710737541e-06,0.0,0.000107958629087,0.0,0.0,4.952837467193604,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427813500165,-608.6364135742188,302.1636657714844,0.5568361282348633,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361282348633,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267003417015075,-2152.77001953125,304.1578063964844,0.8815925121307373,0.1945992410182953,0.1369339376688003,293.2433166503906,297.1499938964844,293.1499938964844,0.193760484457016,-4092.508544921875,304.1566772460937,0.991769313812256,0.2739247679710388,0.2603392004966736,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244032338261,-2635.8037109375,300.7059936523437,0.5568361282348633,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894541978836059,0.924479842185974,0.924479842185974,1.0,1.0,-0.863859236240387,0.371541291475296,0.4923179745674133,0.1461763978004455,0.0,0.0,0.1603837758302688,25.66240692138672,25.0,1.9741809368133545,-4705.71484375,74.30348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056935861706733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251124143600464,0.1251166611909866,-4.252106009516865e-06,0.0,0.0001072655577445,0.0,0.0,4.895368576049805,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427813500165,-608.6364135742188,302.1636657714844,0.5568361282348633,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361282348633,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267003417015075,-2152.77001953125,304.1578063964844,0.8815925121307373,0.1945992410182953,0.1369339376688003,293.2433166503906,297.1499938964844,293.1499938964844,0.193760484457016,-4092.508544921875,304.1566772460937,0.991769313812256,0.2739247679710388,0.2603392004966736,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244032338261,-2635.8037109375,300.7059936523437,0.5568361282348633,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894541978836059,0.924479842185974,0.924479842185974,1.0,1.0,-0.863859236240387,0.371541291475296,0.4923179745674133,0.1461763978004455,0.0,0.0,0.1603837758302688,25.66240692138672,25.0,1.9741809368133545,-4705.71484375,74.30348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056935861706733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251124143600464,0.1251166611909866,-4.252106009516865e-06,0.0,0.0001072655577445,0.0,0.0,4.895368576049805,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101301118731,-607.497802734375,302.142822265625,0.5565147995948792,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565147995948792,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259246617555618,-2142.189697265625,304.1578063964844,0.8796889781951904,0.1936352252960205,0.1362631320953369,293.2431945800781,297.1499938964844,293.1499938964844,0.1927530765533447,-4075.409423828125,304.15728759765625,0.9902939200401306,0.2727666795253753,0.2592433393001556,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850497327744,-2626.73095703125,300.67303466796875,0.5565147995948792,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892804503440857,0.9244730472564696,0.9244730472564696,1.0,1.0,-0.8617566823959351,0.3706505000591278,0.4911061823368072,0.1456416845321655,0.0,0.0,0.1590093076229095,25.695316314697266,25.0,1.2066991329193115,-4690.0849609375,73.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.105333887040615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244402006268501,0.1244444474577903,-4.250968231644947e-06,0.0,0.0001069005083991,0.0,0.0,4.867071628570557,0.0,0.0,0.0,0.2735871076583862,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097775850445032,-606.360595703125,302.1219482421875,0.5562207698822021,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562207698822021,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.125151589512825,-2131.632568359375,304.15777587890625,0.8778225183486938,0.192671462893486,0.1355923265218734,293.2430114746094,297.1499938964844,293.1499938964844,0.1917548775672912,-4058.4814453125,304.15777587890625,0.9888323545455932,0.2716178596019745,0.2581580877304077,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458298765122,-2617.651611328125,300.6399230957031,0.5562207698822021,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1891003549098968,0.9244847893714904,0.9244847893714904,1.0,1.0,-0.8596653938293457,0.3697654008865356,0.4898999631404876,0.14511039853096,0.0,0.0,0.1576461195945739,25.723812103271484,25.0,0.6510446071624756,-4674.68017578125,73.68009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049638465046882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237797364592552,0.1237839832901954,-4.249844096193556e-06,0.0,0.0001065249598468,0.0,0.0,4.839287757873535,0.0,0.0,0.0,0.2734804451465606,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126215696334,-604.0789184570312,302.07989501953125,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236108690500259,-2110.55322265625,304.1577453613281,0.8741797804832458,0.1907446086406707,0.1342508494853973,293.2426452636719,297.1499938964844,293.1499938964844,0.1897756457328796,-4024.93310546875,304.1584777832031,0.9859279990196228,0.2693405747413635,0.2560087442398071,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676537282764,-2599.421630859375,300.5733337402344,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242496013641,0.9245083928108216,0.9245083928108216,1.0,1.0,-0.8555048704147339,0.3680053651332855,0.4874995052814483,0.1440547704696655,0.0,0.0,0.1549443453550338,25.77004051208496,25.0,-0.0005618468276225,-4644.19384765625,73.04450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041992902755737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224820092320442,0.122486263513565,-4.247644938004669e-06,0.0,0.000105749029899,0.0,0.0,4.78477954864502,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126215696334,-604.0789184570312,302.07989501953125,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236108690500259,-2110.55322265625,304.1577453613281,0.8741797804832458,0.1907446086406707,0.1342508494853973,293.2426452636719,297.1499938964844,293.1499938964844,0.1897756457328796,-4024.93310546875,304.1584777832031,0.9859279990196228,0.2693405747413635,0.2560087442398071,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676537282764,-2599.421630859375,300.5733337402344,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242496013641,0.9245083928108216,0.9245083928108216,1.0,1.0,-0.8555048704147339,0.3680053651332855,0.4874995052814483,0.1440547704696655,0.0,0.0,0.1549443453550338,25.77004051208496,25.0,-0.0005618468276225,-4644.19384765625,73.04450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041992902755737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224820092320442,0.122486263513565,-4.247644938004669e-06,0.0,0.000105749029899,0.0,0.0,4.78477954864502,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476608887314,-601.7783813476562,302.0375366210937,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.122075542807579,-2089.4921875,304.1577453613281,0.8706326484680176,0.1888181865215301,0.1329093724489212,293.2421875,297.1499938964844,293.1499938964844,0.1878139823675155,-3991.674072265625,304.1589050292969,0.983027994632721,0.267085313796997,0.2538808584213257,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897383503615,-2581.06103515625,300.5062866210937,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883313208818435,0.9245319366455078,0.9245319366455078,1.0,1.0,-0.8513662815093994,0.3662548661231994,0.4851114153861999,0.1430080533027649,0.0,0.0,0.1522751748561859,25.804872512817383,25.0,-0.2274386584758758,-4613.9912109375,72.40048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.103412427008152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212134137749672,0.1212176606059074,-4.245505351718748e-06,0.0,0.000104950464447,0.0,0.0,4.7315993309021,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476608887314,-601.7783813476562,302.0375366210937,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.122075542807579,-2089.4921875,304.1577453613281,0.8706326484680176,0.1888181865215301,0.1329093724489212,293.2421875,297.1499938964844,293.1499938964844,0.1878139823675155,-3991.674072265625,304.1589050292969,0.983027994632721,0.267085313796997,0.2538808584213257,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897383503615,-2581.06103515625,300.5062866210937,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883313208818435,0.9245319366455078,0.9245319366455078,1.0,1.0,-0.8513662815093994,0.3662548661231994,0.4851114153861999,0.1430080533027649,0.0,0.0,0.1522751748561859,25.804872512817383,25.0,-0.2274386584758758,-4613.9912109375,72.40048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.103412427008152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212134137749672,0.1212176606059074,-4.245505351718748e-06,0.0,0.000104950464447,0.0,0.0,4.7315993309021,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825642347335,-599.4503784179688,301.99481201171875,0.554850161075592,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554850161075592,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205437257885932,-2068.421142578125,304.15771484375,0.8671601414680481,0.1868918538093567,0.1315676867961883,293.24169921875,297.1499938964844,293.1499938964844,0.1858674138784408,-3958.636962890625,304.1591796875,0.9801174998283386,0.2648496329784393,0.251771330833435,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120371766388,-2562.544677734375,300.43878173828125,0.554850161075592,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879257410764694,0.9245617389678956,0.9245617389678956,1.0,1.0,-0.8472465872764587,0.3645119667053222,0.4827346205711365,0.1419717073440551,0.0,0.0,0.1496225595474243,25.83089065551757,25.0,-0.1928164660930633,-4583.8798828125,71.75135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680343270301,0.1199722737073898,-4.243418970872881e-06,0.0,0.0001041411233018,0.0,0.0,4.6794962882995605,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
