time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825642347335,-599.4503784179688,301.99481201171875,0.554850161075592,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554850161075592,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205437257885932,-2068.421142578125,304.15771484375,0.8671601414680481,0.1868918538093567,0.1315676867961883,293.24169921875,297.1499938964844,293.1499938964844,0.1858674138784408,-3958.636962890625,304.1591796875,0.9801174998283386,0.2648496329784393,0.251771330833435,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120371766388,-2562.544677734375,300.43878173828125,0.554850161075592,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879257410764694,0.9245617389678956,0.9245617389678956,1.0,1.0,-0.8472465872764587,0.3645119667053222,0.4827346205711365,0.1419717073440551,0.0,0.0,0.1496225595474243,25.83089065551757,25.0,-0.1928164660930633,-4583.8798828125,71.75135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680343270301,0.1199722737073898,-4.243418970872881e-06,0.0,0.0001041411233018,0.0,0.0,4.6794962882995605,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172664150595,-597.091064453125,301.9516906738281,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190146505832672,-2047.328125,304.1576843261719,0.8637467622756958,0.1849653720855713,0.1302256435155868,293.2411804199219,297.1499938964844,293.1499938964844,0.1839356571435928,-3925.801513671875,304.1593322753906,0.9771865606307985,0.2626323103904724,0.2496789693832397,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345408938825,-2543.86474609375,300.370849609375,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108927488327,0.9245915412902832,0.9245915412902832,1.0,1.0,-0.8431447744369507,0.3627752363681793,0.480369508266449,0.1409471780061721,0.0,0.0,0.1469673067331314,25.85007095336914,25.0,-0.0527747012674808,-4553.65869140625,71.09989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170267343521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187363117933273,0.1187405586242675,-4.241372153046541e-06,0.0,0.0001033313383231,0.0,0.0,4.628068447113037,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172664150595,-597.091064453125,301.9516906738281,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190146505832672,-2047.328125,304.1576843261719,0.8637467622756958,0.1849653720855713,0.1302256435155868,293.2411804199219,297.1499938964844,293.1499938964844,0.1839356571435928,-3925.801513671875,304.1593322753906,0.9771865606307985,0.2626323103904724,0.2496789693832397,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345408938825,-2543.86474609375,300.370849609375,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108927488327,0.9245915412902832,0.9245915412902832,1.0,1.0,-0.8431447744369507,0.3627752363681793,0.480369508266449,0.1409471780061721,0.0,0.0,0.1469673067331314,25.85007095336914,25.0,-0.0527747012674808,-4553.65869140625,71.09989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170267343521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187363117933273,0.1187405586242675,-4.241372153046541e-06,0.0,0.0001033313383231,0.0,0.0,4.628068447113037,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845434650778,-595.8995971679688,301.9299621582031,0.5543320775032043,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320775032043,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182511150836944,-2036.77294921875,304.1576843261719,0.8620588779449463,0.1840020269155502,0.1295544803142547,293.24090576171875,297.1499938964844,293.1499938964844,0.182975485920906,-3909.45947265625,304.1593933105469,0.9757113456726074,0.2615303099155426,0.2486390024423599,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958802968263,-2534.466064453125,300.3367004394531,0.5543320775032043,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873007863759994,0.9246063828468324,0.9246063828468324,1.0,1.0,-0.8411003947257996,0.3619089126586914,0.4791914820671081,0.1404398679733276,0.0,0.0,0.1456341296434402,25.857555389404297,25.0,0.0279909595847129,-4538.46630859375,70.77393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014203280210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181232780218124,0.118127517402172,-4.240358975948766e-06,0.0,0.0001029287450364,0.0,0.0,4.60250997543335,0.0,0.0,0.0,0.2725729346275329,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517581164836,-594.6997680664062,301.9081420898437,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174882650375366,-2026.2120361328125,304.1576538085937,0.8603817224502563,0.1830386668443679,0.1288832128047943,293.2406311035156,297.1499938964844,293.1499938964844,0.1820192337036132,-3893.16845703125,304.159423828125,0.9742285013198853,0.2604326903820038,0.2476030737161636,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572597466409,-2525.024169921875,300.3024597167969,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870892792940139,0.924630045890808,0.924630045890808,1.0,1.0,-0.839060366153717,0.3610440194606781,0.4780163466930389,0.1399364173412323,0.0,0.0,0.1442947834730148,25.86386680603028,25.0,0.1067567989230156,-4523.20556640625,70.44815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010263115167617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175109595060348,0.1175151988863945,-4.2393503463245e-06,0.0,0.000102528858406,0.0,0.0,4.577005386352539,0.0,0.0,0.0,0.272475391626358,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860393390059,-592.276611328125,301.8641967773437,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159649789333343,-2005.0784912109373,304.1576538085937,0.857056736946106,0.1811120063066482,0.127540573477745,293.2400817871094,297.1499938964844,293.1499938964844,0.1801191717386245,-3860.74951171875,304.1594543457031,0.971238911151886,0.2582506835460663,0.2455435544252395,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801792994141,-2506.021240234375,300.2336730957031,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630017757415,0.9246773719787598,0.9246773719787598,1.0,1.0,-0.834993839263916,0.3593177497386932,0.4756761193275451,0.1389413177967071,0.0,0.0,0.1415922492742538,25.87344741821289,25.0,0.2437215149402618,-4492.45556640625,69.79792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002487316727638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857934832573,0.1162900328636169,-4.237342182022985e-06,0.0,0.0001017397153191,0.0,0.0,4.526046752929688,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860393390059,-592.276611328125,301.8641967773437,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159649789333343,-2005.0784912109373,304.1576538085937,0.857056736946106,0.1811120063066482,0.127540573477745,293.2400817871094,297.1499938964844,293.1499938964844,0.1801191717386245,-3860.74951171875,304.1594543457031,0.971238911151886,0.2582506835460663,0.2455435544252395,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801792994141,-2506.021240234375,300.2336730957031,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630017757415,0.9246773719787598,0.9246773719787598,1.0,1.0,-0.834993839263916,0.3593177497386932,0.4756761193275451,0.1389413177967071,0.0,0.0,0.1415922492742538,25.87344741821289,25.0,0.2437215149402618,-4492.45556640625,69.79792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002487316727638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857934832573,0.1162900328636169,-4.237342182022985e-06,0.0,0.0001017397153191,0.0,0.0,4.526046752929688,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201706185936,-589.8236694335938,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144453361630439,-1983.9349365234373,304.1576232910156,0.8537657260894775,0.1791857033967971,0.1261980086565017,293.239501953125,297.1499938964844,293.1499938964844,0.1782357841730117,-3828.546875,304.159423828125,0.9682141542434692,0.2560857236385345,0.2434999048709869,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033354081213,-2486.866943359375,300.1644287109375,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862337291240692,0.9247246980667114,0.9247246980667114,1.0,1.0,-0.8309453129768372,0.3575954437255859,0.4733498394489288,0.1379633098840713,0.0,0.0,0.1388507634401321,25.8797550201416,25.0,0.3633780479431152,-4461.40673828125,69.15052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994870364665985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150569766759872,0.1150612086057663,-4.235339474689681e-06,0.0,0.0001009666957543,0.0,0.0,4.475029945373535,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201706185936,-589.8236694335938,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144453361630439,-1983.9349365234373,304.1576232910156,0.8537657260894775,0.1791857033967971,0.1261980086565017,293.239501953125,297.1499938964844,293.1499938964844,0.1782357841730117,-3828.546875,304.159423828125,0.9682141542434692,0.2560857236385345,0.2434999048709869,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033354081213,-2486.866943359375,300.1644287109375,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862337291240692,0.9247246980667114,0.9247246980667114,1.0,1.0,-0.8309453129768372,0.3575954437255859,0.4733498394489288,0.1379633098840713,0.0,0.0,0.1388507634401321,25.8797550201416,25.0,0.3633780479431152,-4461.40673828125,69.15052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994870364665985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150569766759872,0.1150612086057663,-4.235339474689681e-06,0.0,0.0001009666957543,0.0,0.0,4.475029945373535,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817107215523,-588.3950805664062,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135760843753814,-1971.959716796875,304.1565246582031,0.8524367809295654,0.1783226281404495,0.1254396885633468,293.23370361328125,297.1499938964844,293.1499938964844,0.1770738959312439,-3808.959716796875,304.158203125,0.966974139213562,0.2550017535686493,0.2422627657651901,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476586163043,-2472.9326171875,300.1113586425781,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858382076025009,0.9247817397117616,0.9247817397117616,1.0,1.0,-0.8285345435142517,0.3565755188465118,0.4719589948654175,0.1373716443777084,0.0,0.0,0.1362179964780807,25.80583953857422,25.0,-1.6045384407043457,-4432.919921875,68.65775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987447351217269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522997498512,0.1138565316796302,-4.233342224324588e-06,0.0,0.0001002133503789,0.0,0.0,4.425059795379639,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817107215523,-588.3950805664062,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135760843753814,-1971.959716796875,304.1565246582031,0.8524367809295654,0.1783226281404495,0.1254396885633468,293.23370361328125,297.1499938964844,293.1499938964844,0.1770738959312439,-3808.959716796875,304.158203125,0.966974139213562,0.2550017535686493,0.2422627657651901,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476586163043,-2472.9326171875,300.1113586425781,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858382076025009,0.9247817397117616,0.9247817397117616,1.0,1.0,-0.8285345435142517,0.3565755188465118,0.4719589948654175,0.1373716443777084,0.0,0.0,0.1362179964780807,25.80583953857422,25.0,-1.6045384407043457,-4432.919921875,68.65775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987447351217269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522997498512,0.1138565316796302,-4.233342224324588e-06,0.0,0.0001002133503789,0.0,0.0,4.425059795379639,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.009234576486051,-586.6436157226562,301.75909423828125,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126338988542556,-1958.877197265625,304.15594482421875,0.8507183790206909,0.1770501881837844,0.1246005371212959,293.2306213378906,297.1499938964844,293.1499938964844,0.1758440136909485,-3788.031005859375,304.15753173828125,0.965327799320221,0.2535057663917541,0.2409197688102722,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858122780919,-2457.371337890625,300.054443359375,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854690015316009,0.9248387217521667,0.9248387217521667,1.0,1.0,-0.8259099125862122,0.3554608523845672,0.4704490303993225,0.1367390006780624,0.0,0.0,0.1338744014501571,25.76005172729492,25.0,-0.9245810508728028,-4405.98779296875,68.17250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343073606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061413764953,0.1128103733062744,-4.231534603604814e-06,0.0,9.949236118700357e-05,0.0,0.0,4.381654739379883,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.009234576486051,-586.6436157226562,301.75909423828125,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126338988542556,-1958.877197265625,304.15594482421875,0.8507183790206909,0.1770501881837844,0.1246005371212959,293.2306213378906,297.1499938964844,293.1499938964844,0.1758440136909485,-3788.031005859375,304.15753173828125,0.965327799320221,0.2535057663917541,0.2409197688102722,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858122780919,-2457.371337890625,300.054443359375,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854690015316009,0.9248387217521667,0.9248387217521667,1.0,1.0,-0.8259099125862122,0.3554608523845672,0.4704490303993225,0.1367390006780624,0.0,0.0,0.1338744014501571,25.76005172729492,25.0,-0.9245810508728028,-4405.98779296875,68.17250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343073606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061413764953,0.1128103733062744,-4.231534603604814e-06,0.0,9.949236118700357e-05,0.0,0.0,4.381654739379883,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092668637633,-585.6799926757812,301.7420654296875,0.5539710521697998,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539710521697998,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120939776301384,-1951.3314208984373,304.15582275390625,0.8496426343917847,0.1763481795787811,0.1241234391927719,293.2295837402344,297.1499938964844,293.1499938964844,0.175150841474533,-3776.143310546875,304.1574401855469,0.964280903339386,0.2526932060718536,0.2401695549488067,293.3317565917969,297.1499938964844,293.1499938964844,0.007053735665977,-2449.171142578125,300.0251770019531,0.5539710521697998,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852880418300628,0.9248672723770142,0.9248672723770142,1.0,1.0,-0.8244381546974182,0.3548350036144256,0.4696031510829925,0.1363865733146667,0.0,0.0,0.1326180249452591,25.748510360717773,25.0,-0.0086014801636338,-4391.9990234375,67.9212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976934134960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122718974947929,0.1122761294245719,-4.230684226058656e-06,0.0,9.914639667840676e-05,0.0,0.0,4.359585762023926,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832019388675,-584.68017578125,301.7245483398437,0.5539260506629944,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539260506629944,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115295439958572,-1943.425048828125,304.1557922363281,0.8484887480735779,0.1756191700696945,0.1236247643828392,293.22869873046875,297.1499938964844,293.1499938964844,0.1744331866502761,-3763.806640625,304.1573791503906,0.9631515741348268,0.2518583834171295,0.2393933534622192,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211640559136,-2440.791015625,299.99542236328125,0.5539260506629944,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851083487272262,0.9248921275138856,0.9248921275138856,1.0,1.0,-0.822910726070404,0.3541850447654724,0.4687256813049316,0.1360219419002533,0.0,0.0,0.13130883872509,25.740896224975582,25.0,0.61954265832901,-4377.49755859375,67.66729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973607823252677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117133498191833,0.1117175817489624,-4.2298142943764105e-06,0.0,9.880882134893908e-05,0.0,0.0,4.336548328399658,0.0,0.0,0.0,0.2715554237365722,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295056045055,-582.6094970703125,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103484407067298,-1926.8411865234373,304.1558532714844,0.8460126519203186,0.1740960776805877,0.1225777268409729,293.2273254394531,297.1499938964844,293.1499938964844,0.1729564368724823,-3738.363037109375,304.1573791503906,0.9607165455818176,0.2501438558101654,0.237791046500206,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550508633255,-2423.66650390625,299.9345397949219,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508996725082,0.924941897392273,0.924941897392273,1.0,1.0,-0.8197391033172607,0.3528346121311188,0.4669044911861419,0.1352681666612625,0.0,0.0,0.1285902112722396,25.7333927154541,25.0,1.1172473430633545,-4347.66455078125,67.1537857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152342200279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521768331527,0.1105564013123512,-4.227995759720216e-06,0.0,9.815367229748516e-05,0.0,0.0,4.288697242736816,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295056045055,-582.6094970703125,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103484407067298,-1926.8411865234373,304.1558532714844,0.8460126519203186,0.1740960776805877,0.1225777268409729,293.2273254394531,297.1499938964844,293.1499938964844,0.1729564368724823,-3738.363037109375,304.1573791503906,0.9607165455818176,0.2501438558101654,0.237791046500206,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550508633255,-2423.66650390625,299.9345397949219,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508996725082,0.924941897392273,0.924941897392273,1.0,1.0,-0.8197391033172607,0.3528346121311188,0.4669044911861419,0.1352681666612625,0.0,0.0,0.1285902112722396,25.7333927154541,25.0,1.1172473430633545,-4347.66455078125,67.1537857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152342200279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521768331527,0.1105564013123512,-4.227995759720216e-06,0.0,9.815367229748516e-05,0.0,0.0,4.288697242736816,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743293985724,-580.4691772460938,301.65020751953125,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091149151325225,-1909.4744873046875,304.15594482421875,0.8433754444122314,0.1725040972232818,0.1214791685342788,293.226318359375,297.1499938964844,293.1499938964844,0.1714474260807037,-3712.3046875,304.1574401855469,0.9581118822097778,0.2483906000852584,0.2361466884613037,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880999460816,-2406.18115234375,299.8721618652344,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938529491424,0.9249917268753052,0.9249917268753052,1.0,1.0,-0.8164575099945068,0.3514365255832672,0.4650209844112396,0.1344924569129943,0.0,0.0,0.1257692873477935,25.73226928710937,25.0,1.1123021841049194,-4317.29541015625,66.63473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960881039500236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555614352226,0.109359785914421,-4.226108558214037e-06,0.0,9.751721518114208e-05,0.0,0.0,4.239445209503174,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743293985724,-580.4691772460938,301.65020751953125,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091149151325225,-1909.4744873046875,304.15594482421875,0.8433754444122314,0.1725040972232818,0.1214791685342788,293.226318359375,297.1499938964844,293.1499938964844,0.1714474260807037,-3712.3046875,304.1574401855469,0.9581118822097778,0.2483906000852584,0.2361466884613037,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880999460816,-2406.18115234375,299.8721618652344,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938529491424,0.9249917268753052,0.9249917268753052,1.0,1.0,-0.8164575099945068,0.3514365255832672,0.4650209844112396,0.1344924569129943,0.0,0.0,0.1257692873477935,25.73226928710937,25.0,1.1123021841049194,-4317.29541015625,66.63473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960881039500236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555614352226,0.109359785914421,-4.226108558214037e-06,0.0,9.751721518114208e-05,0.0,0.0,4.239445209503174,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181613340973,-578.2774047851562,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078416258096695,-1891.50341796875,304.1560974121094,0.8406245708465576,0.1708574444055557,0.1203404739499092,293.2255249023437,297.1499938964844,293.1499938964844,0.1699215322732925,-3685.90380859375,304.1575012207031,0.9553862810134888,0.2466143667697906,0.2344776540994644,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206745199859,-2388.4267578125,299.80859375,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355694293975,0.9250540733337402,0.9250540733337402,1.0,1.0,-0.8130994439125061,0.350005567073822,0.4630938768386841,0.1337029337882995,0.0,0.0,0.1228693649172782,25.73461532592773,25.0,0.9419795870780944,-4286.70751953125,66.11153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710319638252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360504031181,0.1081402748823165,-4.22418133894098e-06,0.0,9.68909589573741e-05,0.0,0.0,4.1893229484558105,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181613340973,-578.2774047851562,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078416258096695,-1891.50341796875,304.1560974121094,0.8406245708465576,0.1708574444055557,0.1203404739499092,293.2255249023437,297.1499938964844,293.1499938964844,0.1699215322732925,-3685.90380859375,304.1575012207031,0.9553862810134888,0.2466143667697906,0.2344776540994644,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206745199859,-2388.4267578125,299.80859375,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355694293975,0.9250540733337402,0.9250540733337402,1.0,1.0,-0.8130994439125061,0.350005567073822,0.4630938768386841,0.1337029337882995,0.0,0.0,0.1228693649172782,25.73461532592773,25.0,0.9419795870780944,-4286.70751953125,66.11153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710319638252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360504031181,0.1081402748823165,-4.22418133894098e-06,0.0,9.68909589573741e-05,0.0,0.0,4.1893229484558105,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612817391753,-576.0433959960938,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065350323915481,-1873.0166015625,304.15625,0.837784469127655,0.1691636145114898,0.1191677376627922,293.2249450683594,297.1499938964844,293.1499938964844,0.1683867871761322,-3659.30126953125,304.1575622558594,0.9525679349899292,0.2448244094848632,0.2327936738729477,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529748193919,-2370.449462890625,299.7440490722656,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751848459243,0.9251164197921752,0.9251164197921752,1.0,1.0,-0.8096833229064941,0.3485493063926697,0.4611339867115021,0.1329035013914108,0.0,0.0,0.1199051290750503,25.738847732543945,25.0,0.7828429937362671,-4256.08251953125,65.58499908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571488261222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019138813018,0.1069061309099197,-4.222230927553028e-06,0.0,9.626794781070204e-05,0.0,0.0,4.13867712020874,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612817391753,-576.0433959960938,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065350323915481,-1873.0166015625,304.15625,0.837784469127655,0.1691636145114898,0.1191677376627922,293.2249450683594,297.1499938964844,293.1499938964844,0.1683867871761322,-3659.30126953125,304.1575622558594,0.9525679349899292,0.2448244094848632,0.2327936738729477,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529748193919,-2370.449462890625,299.7440490722656,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751848459243,0.9251164197921752,0.9251164197921752,1.0,1.0,-0.8096833229064941,0.3485493063926697,0.4611339867115021,0.1329035013914108,0.0,0.0,0.1199051290750503,25.738847732543945,25.0,0.7828429937362671,-4256.08251953125,65.58499908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571488261222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019138813018,0.1069061309099197,-4.222230927553028e-06,0.0,9.626794781070204e-05,0.0,0.0,4.13867712020874,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089326091110706,-574.9111328125,301.5509033203125,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.10586978495121,-1863.5860595703125,304.15631103515625,0.8363338112831116,0.1682996302843094,0.1185692325234413,293.22467041015625,297.1499938964844,293.1499938964844,0.1676175892353058,-3645.949462890625,304.1575927734375,0.951129913330078,0.2439261972904205,0.2319481074810028,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190434783697,-2361.380126953125,299.7114562988281,0.5530791282653809,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834940016269683,0.9251475930213928,0.9251475930213928,1.0,1.0,-0.8079565167427063,0.347813069820404,0.4601434767246246,0.1325007528066635,0.0,0.0,0.1183990165591239,25.74137687683105,25.0,0.7337195873260498,-4240.77294921875,65.32059478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945495143532753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106280118227005,0.1062843352556228,-4.221250492264517e-06,0.0,9.595573646947742e-05,0.0,0.0,4.113191604614258,0.0,0.0,0.0,0.2707056701183319,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038293808698,-573.7703247070312,301.5304260253906,0.5529677867889404,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.105197288095951,-1854.040283203125,304.1563720703125,0.8348647952079773,0.1674252599477768,0.1179633364081382,293.22442626953125,297.1499938964844,293.1499938964844,0.1668478697538375,-3632.576171875,304.1575927734375,0.949675679206848,0.2430268377065658,0.2311011403799057,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850972361862,-2352.266357421875,299.6786804199219,0.5529677867889404,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833121478557586,0.925186812877655,0.925186812877655,1.0,1.0,-0.8062192797660828,0.3470724523067474,0.4591468274593353,0.1320966333150863,0.0,0.0,0.116877295076847,25.744054794311523,25.0,0.7042381763458252,-4225.46923828125,65.05558013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.094240553677082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056555435061454,0.1056597605347633,-4.220266873744549e-06,0.0,9.564217907609418e-05,0.0,0.0,4.087613582611084,0.0,0.0,0.0,0.2706082761287689,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459812104702,-571.4633178710938,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038311943411827,-1834.6094970703125,304.1565246582031,0.8318724036216736,0.1656456291675567,0.1167300045490264,293.2240295410156,297.1499938964844,293.1499938964844,0.1653083115816116,-3605.788818359375,304.1576232910156,0.9467241764068604,0.2412261515855789,0.2294048070907592,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171796061098,-2333.90771484375,299.6127014160156,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463839530944,0.9252653121948242,0.9252653121948242,1.0,1.0,-0.8027161955833435,0.3455788195133209,0.4571374058723449,0.1312842965126037,0.0,0.0,0.1137851029634475,25.749662399291992,25.0,0.6952587366104126,-4194.859375,64.52393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167314648628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978407979011,0.104402057826519,-4.218292360747e-06,0.0,9.500908345216884e-05,0.0,0.0,4.036171436309815,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459812104702,-571.4633178710938,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038311943411827,-1834.6094970703125,304.1565246582031,0.8318724036216736,0.1656456291675567,0.1167300045490264,293.2240295410156,297.1499938964844,293.1499938964844,0.1653083115816116,-3605.788818359375,304.1576232910156,0.9467241764068604,0.2412261515855789,0.2294048070907592,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171796061098,-2333.90771484375,299.6127014160156,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463839530944,0.9252653121948242,0.9252653121948242,1.0,1.0,-0.8027161955833435,0.3455788195133209,0.4571374058723449,0.1312842965126037,0.0,0.0,0.1137851029634475,25.749662399291992,25.0,0.6952587366104126,-4194.859375,64.52393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167314648628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978407979011,0.104402057826519,-4.218292360747e-06,0.0,9.500908345216884e-05,0.0,0.0,4.036171436309815,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878052145242,-569.1239624023438,301.44708251953125,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024365723133087,-1814.717041015625,304.1566772460937,0.8288029432296753,0.1638240814208984,0.1154675334692001,293.2236633300781,297.1499938964844,293.1499938964844,0.1637700200080871,-3578.970458984375,304.1576538085937,0.9437222480773926,0.2394247353076934,0.2277071624994278,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492582507431,-2315.38037109375,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778037309646,0.9253438115119934,0.9253438115119934,1.0,1.0,-0.7991767525672913,0.3440694212913513,0.4551073312759399,0.1304667741060257,0.0,0.0,0.1106219887733459,25.75545883178711,25.0,0.7338016629219055,-4164.19384765625,63.99028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825380444526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272262334823,0.1031314432621002,-4.216306024318328e-06,0.0,9.43654522416182e-05,0.0,0.0,3.984290361404419,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878052145242,-569.1239624023438,301.44708251953125,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024365723133087,-1814.717041015625,304.1566772460937,0.8288029432296753,0.1638240814208984,0.1154675334692001,293.2236633300781,297.1499938964844,293.1499938964844,0.1637700200080871,-3578.970458984375,304.1576538085937,0.9437222480773926,0.2394247353076934,0.2277071624994278,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492582507431,-2315.38037109375,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778037309646,0.9253438115119934,0.9253438115119934,1.0,1.0,-0.7991767525672913,0.3440694212913513,0.4551073312759399,0.1304667741060257,0.0,0.0,0.1106219887733459,25.75545883178711,25.0,0.7338016629219055,-4164.19384765625,63.99028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825380444526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272262334823,0.1031314432621002,-4.216306024318328e-06,0.0,9.43654522416182e-05,0.0,0.0,3.984290361404419,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293637916445,-566.754150390625,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010123491287231,-1794.3433837890625,304.1568298339844,0.825646698474884,0.161958709359169,0.1141747012734413,293.22332763671875,297.1499938964844,293.1499938964844,0.1622345894575119,-3552.1484375,304.1576538085937,0.9406771063804626,0.2376243323087692,0.2260100394487381,293.336181640625,297.1499938964844,293.1499938964844,0.0064813736826181,-2296.69384765625,299.4789733886719,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822063326835632,0.9254326224327089,0.9254326224327089,1.0,1.0,-0.7956015467643738,0.342544823884964,0.4530567228794098,0.129644438624382,0.0,0.0,0.1073810681700706,25.761350631713867,25.0,0.7830033302307129,-4133.40380859375,63.45468521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354551196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415987491607,0.101845808327198,-4.214304226479726e-06,0.0,9.370874613523485e-05,0.0,0.0,3.931884765625,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
