time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293637916445,-566.754150390625,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010123491287231,-1794.3433837890625,304.1568298339844,0.825646698474884,0.161958709359169,0.1141747012734413,293.22332763671875,297.1499938964844,293.1499938964844,0.1622345894575119,-3552.1484375,304.1576538085937,0.9406771063804626,0.2376243323087692,0.2260100394487381,293.336181640625,297.1499938964844,293.1499938964844,0.0064813736826181,-2296.69384765625,299.4789733886719,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822063326835632,0.9254326224327089,0.9254326224327089,1.0,1.0,-0.7956015467643738,0.342544823884964,0.4530567228794098,0.129644438624382,0.0,0.0,0.1073810681700706,25.761350631713867,25.0,0.7830033302307129,-4133.40380859375,63.45468521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354551196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415987491607,0.101845808327198,-4.214304226479726e-06,0.0,9.370874613523485e-05,0.0,0.0,3.931884765625,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707146838307,-564.3560791015625,301.3616638183594,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995576754212379,-1773.4710693359375,304.156982421875,0.8223904371261597,0.1600476801395416,0.1128503084182739,293.2230529785156,297.1499938964844,293.1499938964844,0.1607034504413604,-3525.34716796875,304.1576538085937,0.937595546245575,0.2358262091875076,0.2243147492408752,293.33740234375,297.1499938964844,293.1499938964844,0.0064135561697185,-2277.857666015625,299.41131591796875,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818319410085678,0.925521433353424,0.925521433353424,1.0,1.0,-0.7919907569885254,0.3410049080848694,0.450985848903656,0.128816932439804,0.0,0.0,0.1040591225028038,25.767303466796875,25.0,0.8218360543251038,-4102.4443359375,62.91719436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739255189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403622984886,0.1005445793271064,-4.212286512483843e-06,0.0,9.30373789742589e-05,0.0,0.0,3.8789334297180176,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707146838307,-564.3560791015625,301.3616638183594,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995576754212379,-1773.4710693359375,304.156982421875,0.8223904371261597,0.1600476801395416,0.1128503084182739,293.2230529785156,297.1499938964844,293.1499938964844,0.1607034504413604,-3525.34716796875,304.1576538085937,0.937595546245575,0.2358262091875076,0.2243147492408752,293.33740234375,297.1499938964844,293.1499938964844,0.0064135561697185,-2277.857666015625,299.41131591796875,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818319410085678,0.925521433353424,0.925521433353424,1.0,1.0,-0.7919907569885254,0.3410049080848694,0.450985848903656,0.128816932439804,0.0,0.0,0.1040591225028038,25.767303466796875,25.0,0.8218360543251038,-4102.4443359375,62.91719436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739255189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403622984886,0.1005445793271064,-4.212286512483843e-06,0.0,9.30373789742589e-05,0.0,0.0,3.8789334297180176,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413258686661,-563.14697265625,301.34002685546875,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988184064626693,-1762.840087890625,304.15704345703125,0.8207190036773682,0.1590741574764251,0.1121757104992866,293.222900390625,297.1499938964844,293.1499938964844,0.1599398106336593,-3511.959716796875,304.1576538085937,0.9360430240631104,0.2349282205104828,0.2234680503606796,293.3380432128906,297.1499938964844,293.1499938964844,0.006379681173712,-2268.38623046875,299.3773193359375,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816436350345611,0.9255658388137816,0.9255658388137816,1.0,1.0,-0.7901716828346252,0.3402290642261505,0.4499425888061523,0.1284011602401733,0.0,0.0,0.1023670136928558,25.770309448242188,25.0,0.8349242806434631,-4086.888671875,62.64772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913374498486518,0.0,0.0,0.0,0.0,1.0,1.9979901480837725e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998838022351265,0.0998922139406204,-8.41453584143892e-06,0.0,9.269590373151004e-05,0.0,0.0,3.8524093627929688,0.0,0.0,0.0,0.2697142958641052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119137704372,-561.9319458007812,301.3182678222656,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980716198682785,-1752.0863037109375,304.1571350097656,0.8190168738365173,0.1580894738435745,0.1114933043718338,293.2227783203125,297.1499938964844,293.1499938964844,0.1591775119304657,-3498.582275390625,304.1576538085937,0.9344837069511414,0.2340310215950012,0.2226220071315765,293.33868408203125,297.1499938964844,293.1499938964844,0.006345837842673,-2258.882080078125,299.3432006835937,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814546436071396,0.9256160855293274,0.9256160855293274,1.0,1.0,-0.7883439660072327,0.3394497036933899,0.4488942623138428,0.127984270453453,0.0,0.0,0.1006559059023857,25.77332878112793,25.0,0.8425189256668091,-4071.28662109375,62.37785720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909974575042724,0.0,0.0,0.0,0.0,1.0,0.0001243690639967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992237478494644,0.0992775335907936,-5.3784402552992105e-05,0.0,9.235085599357262e-05,0.0,0.0,3.827352285385132,0.0,0.0,0.0,0.2696171104907989,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530076175928,-559.4837036132812,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965527966618537,-1730.1761474609375,304.15728759765625,0.8155034780502319,0.1560826897621154,0.1101026907563209,293.2225036621094,297.1499938964844,293.1499938964844,0.1576575934886932,-3471.867919921875,304.1576232910156,0.931348204612732,0.2322392761707306,0.2209323495626449,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782405875623,-2239.775146484375,299.27459716796875,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810743957757949,0.9257165789604188,0.9257165789604188,1.0,1.0,-0.7846606969833374,0.3378790915012359,0.4467816054821014,0.1271462589502334,0.0,0.0,0.0971740931272506,25.77943992614746,25.0,0.8322542905807495,-4039.900390625,61.83669662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903062000870704,0.0,0.0,0.0,0.0,1.0,0.0004613783676177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917255997657,0.0983600243926048,-0.0004683014412876,0.0,9.164931543637068e-05,0.0,0.0,3.789363384246826,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530076175928,-559.4837036132812,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965527966618537,-1730.1761474609375,304.15728759765625,0.8155034780502319,0.1560826897621154,0.1101026907563209,293.2225036621094,297.1499938964844,293.1499938964844,0.1576575934886932,-3471.867919921875,304.1576232910156,0.931348204612732,0.2322392761707306,0.2209323495626449,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782405875623,-2239.775146484375,299.27459716796875,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810743957757949,0.9257165789604188,0.9257165789604188,1.0,1.0,-0.7846606969833374,0.3378790915012359,0.4467816054821014,0.1271462589502334,0.0,0.0,0.0971740931272506,25.77943992614746,25.0,0.8322542905807495,-4039.900390625,61.83669662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903062000870704,0.0,0.0,0.0,0.0,1.0,0.0004613783676177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917255997657,0.0983600243926048,-0.0004683014412876,0.0,9.164931543637068e-05,0.0,0.0,3.789363384246826,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940185770392,-557.0125122070312,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949988514184951,-1707.7154541015625,304.1574401855469,0.8118183612823486,0.1540249288082122,0.1086767017841339,293.2222595214844,297.1499938964844,293.1499938964844,0.1561442762613296,-3445.215087890625,304.1576232910156,0.9281959533691406,0.2304513752460479,0.2192461788654327,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107718549668,-2220.540771484375,299.2055053710937,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.180691123008728,0.92581707239151,0.92581707239151,1.0,1.0,-0.7809392213821411,0.3362921774387359,0.4446470141410827,0.1263022869825363,0.0,0.0,0.0936167016625404,25.785663604736328,25.0,0.8070119619369507,-4008.310791015625,61.29359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0896005034446716,0.0,0.0,0.0,0.0,1.0,0.0008622523164376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965472534298896,0.0980406180024147,-0.0014933646889403,0.0,9.093312110053375e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.269349455833435,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940185770392,-557.0125122070312,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949988514184951,-1707.7154541015625,304.1574401855469,0.8118183612823486,0.1540249288082122,0.1086767017841339,293.2222595214844,297.1499938964844,293.1499938964844,0.1561442762613296,-3445.215087890625,304.1576232910156,0.9281959533691406,0.2304513752460479,0.2192461788654327,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107718549668,-2220.540771484375,299.2055053710937,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.180691123008728,0.92581707239151,0.92581707239151,1.0,1.0,-0.7809392213821411,0.3362921774387359,0.4446470141410827,0.1263022869825363,0.0,0.0,0.0936167016625404,25.785663604736328,25.0,0.8070119619369507,-4008.310791015625,61.29359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0896005034446716,0.0,0.0,0.0,0.0,1.0,0.0008622523164376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965472534298896,0.0980406180024147,-0.0014933646889403,0.0,9.093312110053375e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.269349455833435,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349559620022,-554.5181274414062,301.1853942871094,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934075713157653,-1684.681640625,304.1576232910156,0.8079210519790649,0.151914432644844,0.107214018702507,293.2220458984375,297.1499938964844,293.1499938964844,0.1546378135681152,-3418.626953125,304.1575927734375,0.9250351786613464,0.2286677062511444,0.2175638526678085,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434279195964,-2201.17822265625,299.1359558105469,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047209978103,0.925927758216858,0.925927758216858,1.0,1.0,-0.7771784067153931,0.3346888720989227,0.4424895346164703,0.1254523247480392,0.0,0.0,0.0899840593338012,25.7919979095459,25.0,0.7919568419456482,-3976.564697265625,60.74847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888815224170684,0.0,0.0,0.0,0.0,1.0,0.0012351481709629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943323016166,0.0981570035219192,-0.0029626726172864,0.0,9.020345169119536e-05,0.0,0.0,3.777226209640503,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349559620022,-554.5181274414062,301.1853942871094,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934075713157653,-1684.681640625,304.1576232910156,0.8079210519790649,0.151914432644844,0.107214018702507,293.2220458984375,297.1499938964844,293.1499938964844,0.1546378135681152,-3418.626953125,304.1575927734375,0.9250351786613464,0.2286677062511444,0.2175638526678085,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434279195964,-2201.17822265625,299.1359558105469,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047209978103,0.925927758216858,0.925927758216858,1.0,1.0,-0.7771784067153931,0.3346888720989227,0.4424895346164703,0.1254523247480392,0.0,0.0,0.0899840593338012,25.7919979095459,25.0,0.7919568419456482,-3976.564697265625,60.74847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888815224170684,0.0,0.0,0.0,0.0,1.0,0.0012351481709629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943323016166,0.0981570035219192,-0.0029626726172864,0.0,9.020345169119536e-05,0.0,0.0,3.777226209640503,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758309483528,-552.000732421875,301.1402587890625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091777503490448,-1661.06494140625,304.15777587890625,0.8037747144699097,0.1497505456209182,0.1057140529155731,293.2218017578125,297.1499938964844,293.1499938964844,0.1531383991241455,-3392.107177734375,304.1575622558594,0.921875298023224,0.2268885821104049,0.2158856987953186,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762073844671,-2181.686767578125,299.06591796875,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799151301383972,0.9260384440422058,0.9260384440422058,1.0,1.0,-0.7733780145645142,0.3330688178539276,0.4403091669082641,0.12459596991539,0.0,0.0,0.0862755849957466,25.798418045043945,25.0,0.7815551161766052,-3944.660400390625,60.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881513506174087,0.0,0.0,0.0,0.0,1.0,0.0015500704757869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938342064619064,0.0984191074967384,-0.0045848977752029,0.0,8.946241723606363e-05,0.0,0.0,3.785554647445679,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758309483528,-552.000732421875,301.1402587890625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091777503490448,-1661.06494140625,304.15777587890625,0.8037747144699097,0.1497505456209182,0.1057140529155731,293.2218017578125,297.1499938964844,293.1499938964844,0.1531383991241455,-3392.107177734375,304.1575622558594,0.921875298023224,0.2268885821104049,0.2158856987953186,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762073844671,-2181.686767578125,299.06591796875,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799151301383972,0.9260384440422058,0.9260384440422058,1.0,1.0,-0.7733780145645142,0.3330688178539276,0.4403091669082641,0.12459596991539,0.0,0.0,0.0862755849957466,25.798418045043945,25.0,0.7815551161766052,-3944.660400390625,60.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881513506174087,0.0,0.0,0.0,0.0,1.0,0.0015500704757869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938342064619064,0.0984191074967384,-0.0045848977752029,0.0,8.946241723606363e-05,0.0,0.0,3.785554647445679,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462633192539,-550.734130859375,301.1175537109375,0.5507872104644775,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507872104644775,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909483730792999,-1649.0484619140625,304.1578674316406,0.8016374111175537,0.1486494541168213,0.1049507409334182,293.2217102050781,297.1499938964844,293.1499938964844,0.1523913145065307,-3378.872802734375,304.15753173828125,0.9202988743782043,0.2260006368160247,0.215048149228096,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426592826843,-2171.897705078125,299.0307312011719,0.5507872104644775,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797191947698593,0.9260937571525574,0.9260937571525574,1.0,1.0,-0.7714636325836182,0.3322528302669525,0.439210832118988,0.1241655498743057,0.0,0.0,0.0843948200345039,25.801645278930664,25.0,0.7752078771591187,-3928.656982421875,59.92715835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0877829119563102,0.0,0.0,0.0,0.0,1.0,0.0016876893350854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931520909070968,0.0985530838370323,-0.0054009943269193,0.0,8.908849849831313e-05,0.0,0.0,3.7898612022399902,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166826516389,-549.4617919921875,301.0947265625,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901088267564773,-1636.8807373046875,304.157958984375,0.7994630932807922,0.1475347727537155,0.104177750647068,293.2215881347656,297.1499938964844,293.1499938964844,0.151646077632904,-3365.65673828125,304.15753173828125,0.9187264442443848,0.2251139283180236,0.2142117023468017,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091358609497,-2162.075439453125,298.9954528808594,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795224249362945,0.9261563420295716,0.9261563420295716,1.0,1.0,-0.7695390582084656,0.3314327001571655,0.4381063580513,0.123733602464199,0.0,0.0,0.0824951454997062,25.804887771606445,25.0,0.765150785446167,-3912.609375,59.65243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0874124765396118,0.0,0.0,0.0,0.0,1.0,0.0018136078724637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924682021141052,0.0986716151237487,-0.0062034120783209,0.0,8.871254976838827e-05,0.0,0.0,3.793574571609497,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575278356671,-546.9021606445312,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884011536836624,-1612.137939453125,304.1581726074219,0.795012354850769,0.1452680379152298,0.1026055812835693,293.22137451171875,297.1499938964844,293.1499938964844,0.1501612812280655,-3339.28369140625,304.1575012207031,0.9156005382537842,0.2233440428972244,0.2125420719385147,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422105550765,-2142.345458984375,298.9245300292969,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791265904903412,0.9262815117836,0.9262815117836,1.0,1.0,-0.7656623721122742,0.3297809362411499,0.4358814358711242,0.1228653639554977,0.0,0.0,0.0786465033888816,25.81134033203125,25.0,0.7275456786155701,-3880.427001953125,59.10185623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671651601791,0.0,0.0,0.0,0.0,1.0,0.0020389822311699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910975039005279,0.0988660901784896,-0.0077685927972197,0.0,8.795614849077538e-05,0.0,0.0,3.7993412017822266,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575278356671,-546.9021606445312,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884011536836624,-1612.137939453125,304.1581726074219,0.795012354850769,0.1452680379152298,0.1026055812835693,293.22137451171875,297.1499938964844,293.1499938964844,0.1501612812280655,-3339.28369140625,304.1575012207031,0.9156005382537842,0.2233440428972244,0.2125420719385147,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422105550765,-2142.345458984375,298.9245300292969,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791265904903412,0.9262815117836,0.9262815117836,1.0,1.0,-0.7656623721122742,0.3297809362411499,0.4358814358711242,0.1228653639554977,0.0,0.0,0.0786465033888816,25.81134033203125,25.0,0.7275456786155701,-3880.427001953125,59.10185623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671651601791,0.0,0.0,0.0,0.0,1.0,0.0020389822311699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910975039005279,0.0988660901784896,-0.0077685927972197,0.0,8.795614849077538e-05,0.0,0.0,3.7993412017822266,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983804702758,-544.322509765625,301.00244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866541489958763,-1586.8475341796875,304.1583557128906,0.7904266119003296,0.1429514735937118,0.1009981781244278,293.2211608886719,297.1499938964844,293.1499938964844,0.1486843079328537,-3312.99365234375,304.157470703125,0.9125106930732728,0.2215791493654251,0.2108770310878753,293.3477783203125,297.1499938964844,293.1499938964844,0.005875433795154,-2122.5,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787276417016983,0.9264066815376282,0.9264066815376282,1.0,1.0,-0.7617489695549011,0.3281138241291046,0.4336351454257965,0.121991217136383,0.0,0.0,0.0747346505522728,25.81771469116211,25.0,0.676361083984375,-3848.150634765625,58.54975509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175771474838,0.0,0.0,0.0,0.0,1.0,0.0022374109830707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243842482566,0.0990020185708999,-0.0092776352539658,0.0,8.719542529433966e-05,0.0,0.0,3.802820444107056,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983804702758,-544.322509765625,301.00244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866541489958763,-1586.8475341796875,304.1583557128906,0.7904266119003296,0.1429514735937118,0.1009981781244278,293.2211608886719,297.1499938964844,293.1499938964844,0.1486843079328537,-3312.99365234375,304.157470703125,0.9125106930732728,0.2215791493654251,0.2108770310878753,293.3477783203125,297.1499938964844,293.1499938964844,0.005875433795154,-2122.5,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787276417016983,0.9264066815376282,0.9264066815376282,1.0,1.0,-0.7617489695549011,0.3281138241291046,0.4336351454257965,0.121991217136383,0.0,0.0,0.0747346505522728,25.81771469116211,25.0,0.676361083984375,-3848.150634765625,58.54975509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175771474838,0.0,0.0,0.0,0.0,1.0,0.0022374109830707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243842482566,0.0990020185708999,-0.0092776352539658,0.0,8.719542529433966e-05,0.0,0.0,3.802820444107056,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392638385295,-541.723876953125,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084868848323822,-1561.0423583984375,304.1585388183594,0.7857154011726379,0.1405883133411407,0.0993575900793075,293.220947265625,297.1499938964844,293.1499938964844,0.1472154259681701,-3286.79150390625,304.15740966796875,0.9094717502593994,0.2198194414377212,0.2092167735099792,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088134974241,-2102.54296875,298.7813415527344,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.178325667977333,0.9265424609184264,0.9265424609184264,1.0,1.0,-0.7578014731407166,0.3264327943325043,0.4313686490058899,0.1211119666695594,0.0,0.0,0.0707664489746093,25.82390594482422,25.0,0.6126604080200195,-3815.838134765625,57.99647903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659700274467,0.0,0.0,0.0,0.0,1.0,0.0024173031561076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883517041802406,0.0990967005491256,-0.0107449973002076,0.0,8.643263572594151e-05,0.0,0.0,3.8046836853027344,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392638385295,-541.723876953125,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084868848323822,-1561.0423583984375,304.1585388183594,0.7857154011726379,0.1405883133411407,0.0993575900793075,293.220947265625,297.1499938964844,293.1499938964844,0.1472154259681701,-3286.79150390625,304.15740966796875,0.9094717502593994,0.2198194414377212,0.2092167735099792,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088134974241,-2102.54296875,298.7813415527344,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.178325667977333,0.9265424609184264,0.9265424609184264,1.0,1.0,-0.7578014731407166,0.3264327943325043,0.4313686490058899,0.1211119666695594,0.0,0.0,0.0707664489746093,25.82390594482422,25.0,0.6126604080200195,-3815.838134765625,57.99647903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659700274467,0.0,0.0,0.0,0.0,1.0,0.0024173031561076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883517041802406,0.0990967005491256,-0.0107449973002076,0.0,8.643263572594151e-05,0.0,0.0,3.8046836853027344,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802030861377,-539.1072387695312,300.9086303710937,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830465853214263,-1534.7607421875,304.1587219238281,0.7808904647827148,0.1381821632385254,0.0976862385869026,293.2207336425781,297.1499938964844,293.1499938964844,0.1457549780607223,-3260.68408203125,304.1573791503906,0.906500279903412,0.2180653065443039,0.2075615972280502,293.350341796875,297.1499938964844,293.1499938964844,0.0057423654943704,-2082.48095703125,298.7091064453125,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208183288574,0.9266782402992249,0.9266782402992249,1.0,1.0,-0.7538230419158936,0.324739009141922,0.4290840625762939,0.1202280148863792,0.0,0.0,0.0667491853237152,25.829803466796875,25.0,0.5384992361068726,-3783.5517578125,57.44241714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145566225051,0.0,0.0,0.0,0.0,1.0,0.0025839428417384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824886322021,0.0991645976901054,-0.0121821137145161,0.0,8.567004988435656e-05,0.0,0.0,3.805502414703369,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802030861377,-539.1072387695312,300.9086303710937,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830465853214263,-1534.7607421875,304.1587219238281,0.7808904647827148,0.1381821632385254,0.0976862385869026,293.2207336425781,297.1499938964844,293.1499938964844,0.1457549780607223,-3260.68408203125,304.1573791503906,0.906500279903412,0.2180653065443039,0.2075615972280502,293.350341796875,297.1499938964844,293.1499938964844,0.0057423654943704,-2082.48095703125,298.7091064453125,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208183288574,0.9266782402992249,0.9266782402992249,1.0,1.0,-0.7538230419158936,0.324739009141922,0.4290840625762939,0.1202280148863792,0.0,0.0,0.0667491853237152,25.829803466796875,25.0,0.5384992361068726,-3783.5517578125,57.44241714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145566225051,0.0,0.0,0.0,0.0,1.0,0.0025839428417384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824886322021,0.0991645976901054,-0.0121821137145161,0.0,8.567004988435656e-05,0.0,0.0,3.805502414703369,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506792291998,-537.7915649414062,300.88494873046875,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821214392781257,-1521.4451904296875,304.1588134765625,0.7784379124641418,0.1369631290435791,0.0968392714858055,293.2206420898437,297.1499938964844,293.1499938964844,0.145028069615364,-3247.668701171875,304.1573486328125,0.9050452709197998,0.2171904593706131,0.206736072897911,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091838680207,-2072.404541015625,298.6728210449219,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777173280715942,0.9267461895942688,0.9267461895942688,1.0,1.0,-0.751822829246521,0.3238875865936279,0.427935242652893,0.1197843626141548,0.0,0.0,0.0647239089012146,25.83261489868164,25.0,0.4997600018978119,-3767.431640625,57.16515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840395912528038,0.0,0.0,0.0,0.0,1.0,0.0026632864028215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862999334931373,0.0991906449198722,-0.0128907123580574,0.0,8.528950274921954e-05,0.0,0.0,3.8056063652038574,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.008021181449294,-536.471923828125,300.8611755371094,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811871066689491,-1508.01904296875,304.1589050292969,0.7759607434272766,0.1357341557741165,0.0959851592779159,293.22052001953125,297.1499938964844,293.1499938964844,0.144303411245346,-3234.679443359375,304.1573486328125,0.9036138653755188,0.21631720662117,0.2059119641780853,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760506704449,-2062.30419921875,298.63641357421875,0.5495009422302246,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775131672620773,0.9268210530281068,0.9268210530281068,1.0,1.0,-0.7498157024383545,0.3230335116386413,0.4267821907997131,0.1193398684263229,0.0,0.0,0.0626891106367111,25.8353328704834,25.0,0.46085125207901,-3751.341064453125,56.88780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836654752492904,0.0,0.0,0.0,0.0,1.0,0.0027404818683862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856193453073501,0.0992134809494018,-0.0135941402986645,0.0,8.49098214530386e-05,0.0,0.0,3.805587530136109,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622631892561,-533.820556640625,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079291820526123,-1480.858154296875,304.1590881347656,0.7709401249885559,0.1332475841045379,0.0942569896578788,293.2203063964844,297.1499938964844,293.1499938964844,0.1428606212139129,-3208.7763671875,304.15728759765625,0.9008023738861084,0.2145752310752868,0.2042679637670517,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099337525665,-2042.033203125,298.56329345703125,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771030575037002,0.9269708395004272,0.9269708395004272,1.0,1.0,-0.7457823157310486,0.3213176131248474,0.4244646728038788,0.1184481829404831,0.0,0.0,0.058595485985279,25.840505599975582,25.0,0.3947551250457763,-3719.278564453125,56.33317947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205438494682,0.0,0.0,0.0,0.0,1.0,0.0028894296847283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842658355832099,0.099253237247467,-0.014987401664257,0.0,8.415381307713687e-05,0.0,0.0,3.805328369140625,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622631892561,-533.820556640625,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079291820526123,-1480.858154296875,304.1590881347656,0.7709401249885559,0.1332475841045379,0.0942569896578788,293.2203063964844,297.1499938964844,293.1499938964844,0.1428606212139129,-3208.7763671875,304.15728759765625,0.9008023738861084,0.2145752310752868,0.2042679637670517,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099337525665,-2042.033203125,298.56329345703125,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771030575037002,0.9269708395004272,0.9269708395004272,1.0,1.0,-0.7457823157310486,0.3213176131248474,0.4244646728038788,0.1184481829404831,0.0,0.0,0.058595485985279,25.840505599975582,25.0,0.3947551250457763,-3719.278564453125,56.33317947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205438494682,0.0,0.0,0.0,0.0,1.0,0.0028894296847283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842658355832099,0.099253237247467,-0.014987401664257,0.0,8.415381307713687e-05,0.0,0.0,3.805328369140625,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.007903398014605,-531.1502685546875,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773567408323288,-1453.2451171875,304.1592712402344,0.7658306956291199,0.1307199001312255,0.0924999117851257,293.2200927734375,297.1499938964844,293.1499938964844,0.1414270848035812,-3182.982666015625,304.1572570800781,0.8979957699775696,0.2128402143716812,0.2026303559541702,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439374409615,-2021.64453125,298.4897766113281,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271206259727478,0.9271206259727478,1.0,1.0,-0.7417223453521729,0.3195910155773163,0.4221313595771789,0.1175524666905403,0.0,0.0,0.0544682294130325,25.8453311920166,25.0,0.3533041775226593,-3687.371826171875,55.77847290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819752454757,0.0,0.0,0.0,0.0,1.0,0.0030320284422487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226076602935,0.0992833077907562,-0.0163607019931077,0.0,8.340425847563893e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.007903398014605,-531.1502685546875,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773567408323288,-1453.2451171875,304.1592712402344,0.7658306956291199,0.1307199001312255,0.0924999117851257,293.2200927734375,297.1499938964844,293.1499938964844,0.1414270848035812,-3182.982666015625,304.1572570800781,0.8979957699775696,0.2128402143716812,0.2026303559541702,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439374409615,-2021.64453125,298.4897766113281,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271206259727478,0.9271206259727478,1.0,1.0,-0.7417223453521729,0.3195910155773163,0.4221313595771789,0.1175524666905403,0.0,0.0,0.0544682294130325,25.8453311920166,25.0,0.3533041775226593,-3687.371826171875,55.77847290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819752454757,0.0,0.0,0.0,0.0,1.0,0.0030320284422487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226076602935,0.0992833077907562,-0.0163607019931077,0.0,8.340425847563893e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
