time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.005803691688925,-416.9358215332031,298.9393005371094,0.5444319844245911,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444319844245911,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283412635326,-530.0968017578125,303.7065124511719,0.5444319844245911,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915784984827041,-2241.080322265625,304.15985107421875,0.7997472286224365,0.152059257030487,0.1452640444040298,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043653238564,-1238.62939453125,295.900634765625,0.5444319844245911,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.41314697265625,1.0,0.1624226421117782,0.9346473813056946,0.9346473813056946,1.0,1.0,-0.6049510836601257,0.2619622647762298,0.3429887890815735,0.0881600752472877,0.0,0.0,0.0,25.53492546081543,25.0,39.662384033203125,-2558.1396484375,38.85296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,301.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.419921875,18000.0,0.0,0.0,0.068732239305973,0.0,0.0,0.0,0.0,1.0,0.0060223881155252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380083248019218,0.0801144167780876,-0.0421060882508754,0.0,6.975448195589706e-05,0.0,0.0,3.043051719665528,0.0,0.0,0.0,0.2651531398296356,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.005803691688925,-416.9358215332031,298.9393005371094,0.5444319844245911,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444319844245911,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283412635326,-530.0968017578125,303.7065124511719,0.5444319844245911,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915784984827041,-2241.080322265625,304.15985107421875,0.7997472286224365,0.152059257030487,0.1452640444040298,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043653238564,-1238.62939453125,295.900634765625,0.5444319844245911,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.41314697265625,1.0,0.1624226421117782,0.9346473813056946,0.9346473813056946,1.0,1.0,-0.6049510836601257,0.2619622647762298,0.3429887890815735,0.0881600752472877,0.0,0.0,0.0,25.53492546081543,25.0,39.662384033203125,-2558.1396484375,38.85296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,301.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.419921875,18000.0,0.0,0.0,0.068732239305973,0.0,0.0,0.0,0.0,1.0,0.0060223881155252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380083248019218,0.0801144167780876,-0.0421060882508754,0.0,6.975448195589706e-05,0.0,0.0,3.043051719665528,0.0,0.0,0.0,0.2651531398296356,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059768888168036,-441.55078125,298.5329895019531,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67657470703125,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133880209177732,-564.0711059570312,303.5978088378906,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973798334598541,-2370.1787109375,304.146484375,0.7967271208763123,0.1503824889659881,0.1436286717653274,293.4213562011719,297.1499938964844,293.1499938964844,0.0033281084615737,-1289.39111328125,295.2650146484375,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5887145996094,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.907958984375,290.4906005859375,1.0,0.1621759235858917,0.93528550863266,0.93528550863266,1.0,1.0,-0.6029840111732483,0.2611592411994934,0.3418247699737549,0.0877382755279541,0.0,0.0,0.1058080643415451,25.50560188293457,25.0,-377.6048583984375,-3476.714111328125,38.61527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538269042969,301.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.591796875,18000.0,0.0,0.0,0.0639829784631729,0.0,0.0,0.0,0.0,1.0,0.0054864715784788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812555402517318,0.1197748333215713,-0.0385192930698394,0.0,6.493458931799978e-05,0.0,0.0,4.555251598358154,0.0,0.0,0.0,0.2699821293354034,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059768888168036,-441.55078125,298.5329895019531,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67657470703125,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133880209177732,-564.0711059570312,303.5978088378906,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973798334598541,-2370.1787109375,304.146484375,0.7967271208763123,0.1503824889659881,0.1436286717653274,293.4213562011719,297.1499938964844,293.1499938964844,0.0033281084615737,-1289.39111328125,295.2650146484375,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5887145996094,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.907958984375,290.4906005859375,1.0,0.1621759235858917,0.93528550863266,0.93528550863266,1.0,1.0,-0.6029840111732483,0.2611592411994934,0.3418247699737549,0.0877382755279541,0.0,0.0,0.1058080643415451,25.50560188293457,25.0,-377.6048583984375,-3476.714111328125,38.61527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538269042969,301.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.591796875,18000.0,0.0,0.0,0.0639829784631729,0.0,0.0,0.0,0.0,1.0,0.0054864715784788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812555402517318,0.1197748333215713,-0.0385192930698394,0.0,6.493458931799978e-05,0.0,0.0,4.555251598358154,0.0,0.0,0.0,0.2699821293354034,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057571558281779,-417.1286315917969,298.7097473144531,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124219125136733,-531.84765625,303.5512390136719,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906990841031074,-2226.851806640625,304.15875244140625,0.7941218018531799,0.1488782912492752,0.1422034353017807,293.4218139648437,297.1499938964844,293.1499938964844,0.0032104081474244,-1212.64990234375,295.5502014160156,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1687927246094,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2809753417969,1.0,0.1619456261396408,0.9359236359596252,0.9359236359596252,1.0,1.0,-0.6012670397758484,0.2604579031467438,0.3408091366291046,0.0873772948980331,0.0,0.0,0.0757912471890449,25.47257232666016,25.0,507.1913146972656,-3688.995849609375,38.40100860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9765625,18000.0,0.0,0.0,0.0647296831011772,0.0,0.0,0.0,0.0,1.0,0.0025923601351678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974503606557846,0.1097679585218429,-0.0123175978660583,0.0,6.569240213138983e-05,0.0,0.0,4.242069721221924,0.0,0.0,0.0,0.2706261277198791,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057571558281779,-417.1286315917969,298.7097473144531,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124219125136733,-531.84765625,303.5512390136719,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906990841031074,-2226.851806640625,304.15875244140625,0.7941218018531799,0.1488782912492752,0.1422034353017807,293.4218139648437,297.1499938964844,293.1499938964844,0.0032104081474244,-1212.64990234375,295.5502014160156,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1687927246094,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2809753417969,1.0,0.1619456261396408,0.9359236359596252,0.9359236359596252,1.0,1.0,-0.6012670397758484,0.2604579031467438,0.3408091366291046,0.0873772948980331,0.0,0.0,0.0757912471890449,25.47257232666016,25.0,507.1913146972656,-3688.995849609375,38.40100860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9765625,18000.0,0.0,0.0,0.0647296831011772,0.0,0.0,0.0,0.0,1.0,0.0025923601351678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974503606557846,0.1097679585218429,-0.0123175978660583,0.0,6.569240213138983e-05,0.0,0.0,4.242069721221924,0.0,0.0,0.0,0.2706261277198791,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056708822958171,-409.4712524414063,298.7557373046875,0.5446116328239441,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.339599609375,0.5446116328239441,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121637564152479,-523.6548461914062,303.522216796875,0.5446116328239441,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888554826378822,-2188.162109375,304.16046142578125,0.7926946878433228,0.1480498164892196,0.1414460837841034,293.4233703613281,297.1499938964844,293.1499938964844,0.0031390553340315,-1179.1217041015625,295.6280212402344,0.5446116328239441,0.050000000745058,0.2290355116128921,291.36236572265625,291.1499938964844,274.8803100585937,272.508544921875,286.2426452636719,294.91680908203125,291.40045166015625,1.0,0.1618348062038421,0.936242699623108,0.936242699623108,1.0,1.0,-0.6003566980361938,0.2600840032100677,0.3402726650238037,0.0871893092989921,0.0,0.0,0.0411996021866798,25.460664749145508,25.0,367.3442687988281,-3458.7080078125,38.2934455871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,303.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.978515625,18000.0,0.0,0.0,0.0661810040473938,0.0,0.0,0.0,0.0,1.0,0.0030565119814127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838865116238594,0.1005371212959289,-0.0166506059467792,0.0,6.716530333505943e-05,0.0,0.0,3.865936517715454,0.0,0.0,0.0,0.2692504823207855,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056224698200821,-405.8870544433594,298.7445983886719,0.5446159243583679,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4133605957031,0.5446159243583679,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120323915034532,-520.1954345703125,303.4857177734375,0.5446159243583679,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878872498869896,-2168.605712890625,304.1603088378906,0.7911603450775146,0.147190511226654,0.1406470984220504,293.4249572753906,297.1499938964844,293.1499938964844,0.0030898398254066,-1159.0501708984375,295.61572265625,0.5446159243583679,0.050000000745058,0.2290353626012802,291.4198303222656,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,294.9214782714844,291.4278564453125,1.0,0.161725714802742,0.9362229704856871,0.9362229704856871,1.0,1.0,-0.5993975400924683,0.2596825063228607,0.3397150635719299,0.0869864523410797,0.0,0.0,0.0170163176953792,25.45186233520508,25.0,217.4004364013672,-3301.175048828125,38.18416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,302.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9921875,18000.0,0.0,0.0,0.0674208328127861,0.0,0.0,0.0,0.0,1.0,0.0035879518836736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748769044876098,0.0968563184142112,-0.0219794120639562,0.0,6.842357834102586e-05,0.0,0.0,3.707698583602905,0.0,0.0,0.0,0.2684215903282165,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818744003772,-405.78997802734375,298.63702392578125,0.544603168964386,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.544603168964386,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120181925594806,-522.978515625,303.39990234375,0.544603168964386,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.087771326303482,-2169.26123046875,304.1567687988281,0.7879816889762878,0.1454662978649139,0.1390142291784286,293.42755126953125,297.1499938964844,293.1499938964844,0.0030087199993431,-1135.62939453125,295.455810546875,0.544603168964386,0.050000000745058,0.229035884141922,291.3321533203125,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.15087890625,1.0,0.1615120470523834,0.936183512210846,0.936183512210846,1.0,1.0,-0.5974388718605042,0.258860170841217,0.3385787308216095,0.086575299501419,0.0,0.0,0.0,25.43825340270996,25.0,-931.095947265625,-0.1213399097323417,37.966102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,298.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.625,18000.0,0.0,0.0,0.068396933376789,0.0,0.0,0.0,0.0,1.0,0.0104908039793372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000607332389336,0.0637270435690879,-0.0631197094917297,0.0,6.941419269423932e-05,0.0,0.0,2.3808846473693848,0.0,0.0,0.0,0.262513518333435,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818744003772,-405.78997802734375,298.63702392578125,0.544603168964386,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.544603168964386,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120181925594806,-522.978515625,303.39990234375,0.544603168964386,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.087771326303482,-2169.26123046875,304.1567687988281,0.7879816889762878,0.1454662978649139,0.1390142291784286,293.42755126953125,297.1499938964844,293.1499938964844,0.0030087199993431,-1135.62939453125,295.455810546875,0.544603168964386,0.050000000745058,0.229035884141922,291.3321533203125,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.15087890625,1.0,0.1615120470523834,0.936183512210846,0.936183512210846,1.0,1.0,-0.5974388718605042,0.258860170841217,0.3385787308216095,0.086575299501419,0.0,0.0,0.0,25.43825340270996,25.0,-931.095947265625,-0.1213399097323417,37.966102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,298.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.625,18000.0,0.0,0.0,0.068396933376789,0.0,0.0,0.0,0.0,1.0,0.0104908039793372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000607332389336,0.0637270435690879,-0.0631197094917297,0.0,6.941419269423932e-05,0.0,0.0,2.3808846473693848,0.0,0.0,0.0,0.262513518333435,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057008950971066,-420.6668395996094,298.2977294921875,0.5446202754974365,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.5446202754974365,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123795317485928,-539.9403076171875,303.2811584472656,0.5446202754974365,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.090362399816513,-2227.889892578125,304.1516418457031,0.7851101756095886,0.1439750343561172,0.1375298798084259,293.42596435546875,297.1499938964844,293.1499938964844,0.0030557594727724,-1174.4002685546875,294.9239501953125,0.5446202754974365,0.050000000745058,0.229035273194313,290.6885681152344,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8824768066406,1.0,0.161306545138359,0.93614399433136,0.93614399433136,1.0,1.0,-0.5956563353538513,0.2581108808517456,0.3375454246997833,0.0862034931778907,0.0,0.0,0.1248339414596557,25.420225143432617,25.0,329.3336486816406,-3824.79833984375,37.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,304.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.181640625,18000.0,0.0,0.0,0.0629316270351409,0.0,0.0,0.0,0.0,1.0,0.0032290234230458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051765829324722,0.1235230192542076,-0.018346432596445,0.0,6.386759923771024e-05,0.0,0.0,4.763330459594727,0.0,0.0,0.0,0.2717861831188202,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057008950971066,-420.6668395996094,298.2977294921875,0.5446202754974365,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.5446202754974365,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123795317485928,-539.9403076171875,303.2811584472656,0.5446202754974365,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.090362399816513,-2227.889892578125,304.1516418457031,0.7851101756095886,0.1439750343561172,0.1375298798084259,293.42596435546875,297.1499938964844,293.1499938964844,0.0030557594727724,-1174.4002685546875,294.9239501953125,0.5446202754974365,0.050000000745058,0.229035273194313,290.6885681152344,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8824768066406,1.0,0.161306545138359,0.93614399433136,0.93614399433136,1.0,1.0,-0.5956563353538513,0.2581108808517456,0.3375454246997833,0.0862034931778907,0.0,0.0,0.1248339414596557,25.420225143432617,25.0,329.3336486816406,-3824.79833984375,37.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,304.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.181640625,18000.0,0.0,0.0,0.0629316270351409,0.0,0.0,0.0,0.0,1.0,0.0032290234230458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051765829324722,0.1235230192542076,-0.018346432596445,0.0,6.386759923771024e-05,0.0,0.0,4.763330459594727,0.0,0.0,0.0,0.2717861831188202,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054634865373373,-396.8337097167969,298.5166320800781,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011595070362091,-512.0348510742188,303.2455139160156,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847083032131195,-2107.206787109375,304.1600646972656,0.782423734664917,0.1424605399370193,0.1361428797245025,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868827503174,-1085.6365966796875,295.2768859863281,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3498840332031,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.3994445800781,1.0,0.1611110717058181,0.9364522099494934,0.9364522099494934,1.0,1.0,-0.5939901471138,0.2574141323566437,0.3365760147571563,0.085870124399662,0.0,0.0,0.0457000434398651,25.40177726745605,25.0,406.5704345703125,-3481.673095703125,37.571624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,303.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55859375,18000.0,0.0,0.0,0.0656544342637062,0.0,0.0,0.0,0.0,1.0,0.002953685587272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858971253037452,0.1015536785125732,-0.0156565494835376,0.0,6.66309060761705e-05,0.0,0.0,3.9087984561920166,0.0,0.0,0.0,0.2694443762302398,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054634865373373,-396.8337097167969,298.5166320800781,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011595070362091,-512.0348510742188,303.2455139160156,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847083032131195,-2107.206787109375,304.1600646972656,0.782423734664917,0.1424605399370193,0.1361428797245025,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868827503174,-1085.6365966796875,295.2768859863281,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3498840332031,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.3994445800781,1.0,0.1611110717058181,0.9364522099494934,0.9364522099494934,1.0,1.0,-0.5939901471138,0.2574141323566437,0.3365760147571563,0.085870124399662,0.0,0.0,0.0457000434398651,25.40177726745605,25.0,406.5704345703125,-3481.673095703125,37.571624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,303.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55859375,18000.0,0.0,0.0,0.0656544342637062,0.0,0.0,0.0,0.0,1.0,0.002953685587272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858971253037452,0.1015536785125732,-0.0156565494835376,0.0,6.66309060761705e-05,0.0,0.0,3.9087984561920166,0.0,0.0,0.0,0.2694443762302398,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.005375160370022,-390.3229064941406,298.48590087890625,0.5446088910102844,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446088910102844,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113570941612124,-505.5798950195313,303.1673889160156,0.5446088910102844,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829514265060424,-2072.03173828125,304.1595764160156,0.7793266773223877,0.140796348452568,0.1345913559198379,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930166106671,-1047.9237060546875,295.2383728027344,0.5446088910102844,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.4434814453125,1.0,0.1609191298484802,0.936760425567627,0.936760425567627,1.0,1.0,-0.5921307802200317,0.2566321790218353,0.3354986011981964,0.0855069383978843,0.0,0.0,0.0,25.39396095275879,25.0,123.08216094970705,-2954.907958984375,37.372047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.169921875,18000.0,0.0,0.0,0.0679923593997955,0.0,0.0,0.0,0.0,1.0,0.004745933227241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559992715716362,0.089162953197956,-0.0331636816263198,0.0,6.900359585415572e-05,0.0,0.0,3.4007084369659424,0.0,0.0,0.0,0.2665744721889496,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.005375160370022,-390.3229064941406,298.48590087890625,0.5446088910102844,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446088910102844,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113570941612124,-505.5798950195313,303.1673889160156,0.5446088910102844,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829514265060424,-2072.03173828125,304.1595764160156,0.7793266773223877,0.140796348452568,0.1345913559198379,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930166106671,-1047.9237060546875,295.2383728027344,0.5446088910102844,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.4434814453125,1.0,0.1609191298484802,0.936760425567627,0.936760425567627,1.0,1.0,-0.5921307802200317,0.2566321790218353,0.3354986011981964,0.0855069383978843,0.0,0.0,0.0,25.39396095275879,25.0,123.08216094970705,-2954.907958984375,37.372047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.169921875,18000.0,0.0,0.0,0.0679923593997955,0.0,0.0,0.0,0.0,1.0,0.004745933227241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559992715716362,0.089162953197956,-0.0331636816263198,0.0,6.900359585415572e-05,0.0,0.0,3.4007084369659424,0.0,0.0,0.0,0.2665744721889496,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053611872717738,-391.3169250488281,298.41815185546875,0.5445845723152161,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.5445845723152161,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113863516598939,-508.6534423828125,303.1183166503906,0.5445845723152161,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832510516047477,-2080.135009765625,304.1571960449219,0.7777364253997803,0.1399643868207931,0.1338008195161819,293.4326171875,297.1499938964844,293.1499938964844,0.0027491692453622,-1036.524169921875,295.1362609863281,0.5445845723152161,0.050000000745058,0.2290366888046264,291.3698425292969,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515075683594,291.2145080566406,1.0,0.1608240455389022,0.9369145035743712,0.9369145035743712,1.0,1.0,-0.5911837816238403,0.2562325298786163,0.3349512219429016,0.0853250548243522,0.0,0.0,0.0,25.391225814819336,25.0,-831.2439575195312,-28.1821403503418,37.27194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,298.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.5859375,18000.0,0.0,0.0,0.0681430548429489,0.0,0.0,0.0,0.0,1.0,0.0102821812033653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008495129295624,0.0632914006710052,-0.0624418929219245,0.0,6.915653648320585e-05,0.0,0.0,2.3660950660705566,0.0,0.0,0.0,0.2625360786914825,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054925573058426,-410.3938293457031,298.0955505371094,0.5445668697357178,0.050000000745058,0.0458514243364334,294.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8221435546875,0.5445668697357178,0.050000000745058,0.0482837595045566,293.3623962402344,297.1499938964844,293.1499938964844,0.011979779228568,-535.4141235351562,303.0209655761719,0.5445668697357178,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879536196589469,-2184.1162109375,304.1473388671875,0.7762036919593811,0.139194369316101,0.1330367475748062,293.4320373535156,297.1499938964844,293.1499938964844,0.0027652212884277,-1070.8699951171875,294.631103515625,0.5445668697357178,0.050000000745058,0.2290373593568802,290.72332763671875,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,294.95361328125,290.4591979980469,1.0,0.1607299447059631,0.937484085559845,0.937484085559845,1.0,1.0,-0.590268075466156,0.2558529376983642,0.3344151377677917,0.0851592496037483,0.0,0.0,0.0790796726942062,25.3874626159668,25.0,-758.4793701171875,-3336.340087890625,37.174198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807678222656,300.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.294921875,18000.0,0.0,0.0,0.0641191527247428,0.0,0.0,0.0,0.0,1.0,0.0063346889801323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739564076066017,0.1177779510617256,-0.0438215471804142,0.0,6.507278885692358e-05,0.0,0.0,4.458243846893311,0.0,0.0,0.0,0.2692377865314483,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053552738390862,-393.3072204589844,298.19415283203125,0.5445863008499146,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5445863008499146,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113124903291463,-510.0839538574219,302.9702453613281,0.5445863008499146,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828208476305008,-2073.984375,304.1571960449219,0.77363121509552,0.1378422826528549,0.1317274868488311,293.431396484375,297.1499938964844,293.1499938964844,0.0027091689407825,-1027.6990966796875,294.78887939453125,0.5445863008499146,0.050000000745058,0.229036659002304,291.0816650390625,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9556884765625,291.2284545898437,1.0,0.1605486571788787,0.9386232495307922,0.9386232495307922,1.0,1.0,-0.5886954665184021,0.2552004158496856,0.3334950506687164,0.0848887413740158,0.0,0.0,0.0884869024157524,25.37127494812012,25.0,544.9159545898438,-3742.738525390625,36.99702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.0634484440088272,0.0,0.0,0.0,0.0,1.0,0.0025034977588802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021753475069999,0.1137153878808021,-0.0115400413051247,0.0,6.439210847020149e-05,0.0,0.0,4.400356769561768,0.0,0.0,0.0,0.2711315751075744,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053552738390862,-393.3072204589844,298.19415283203125,0.5445863008499146,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5445863008499146,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113124903291463,-510.0839538574219,302.9702453613281,0.5445863008499146,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828208476305008,-2073.984375,304.1571960449219,0.77363121509552,0.1378422826528549,0.1317274868488311,293.431396484375,297.1499938964844,293.1499938964844,0.0027091689407825,-1027.6990966796875,294.78887939453125,0.5445863008499146,0.050000000745058,0.229036659002304,291.0816650390625,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9556884765625,291.2284545898437,1.0,0.1605486571788787,0.9386232495307922,0.9386232495307922,1.0,1.0,-0.5886954665184021,0.2552004158496856,0.3334950506687164,0.0848887413740158,0.0,0.0,0.0884869024157524,25.37127494812012,25.0,544.9159545898438,-3742.738525390625,36.99702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.0634484440088272,0.0,0.0,0.0,0.0,1.0,0.0025034977588802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021753475069999,0.1137153878808021,-0.0115400413051247,0.0,6.439210847020149e-05,0.0,0.0,4.400356769561768,0.0,0.0,0.0,0.2711315751075744,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024107426404,-379.3908081054688,298.28375244140625,0.5445637106895447,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5445637106895447,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108780181035399,-494.7006530761719,302.9151916503906,0.5445637106895447,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795680731534957,-2006.3048095703125,304.1599426269531,0.7708116173744202,0.1363036334514618,0.1303228288888931,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767416227608,-967.1373901367188,294.9386291503906,0.5445637106895447,0.050000000745058,0.2290375381708145,291.435546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4510498046875,1.0,0.1603722274303436,0.9397624135017396,0.9397624135017396,1.0,1.0,-0.5870113968849182,0.2544966638088226,0.3325147628784179,0.0846045464277267,0.0,0.0,0.0193074438720941,25.36267852783203,25.0,273.1214599609375,-3305.775390625,36.81664657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,302.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.69921875,18000.0,0.0,0.0,0.0662973374128341,0.0,0.0,0.0,0.0,1.0,0.0034826931077986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762403905391693,0.0971517264842987,-0.0209113340824842,0.0,6.728337029926479e-05,0.0,0.0,3.722469091415405,0.0,0.0,0.0,0.2685462236404419,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024107426404,-379.3908081054688,298.28375244140625,0.5445637106895447,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5445637106895447,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108780181035399,-494.7006530761719,302.9151916503906,0.5445637106895447,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795680731534957,-2006.3048095703125,304.1599426269531,0.7708116173744202,0.1363036334514618,0.1303228288888931,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767416227608,-967.1373901367188,294.9386291503906,0.5445637106895447,0.050000000745058,0.2290375381708145,291.435546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4510498046875,1.0,0.1603722274303436,0.9397624135017396,0.9397624135017396,1.0,1.0,-0.5870113968849182,0.2544966638088226,0.3325147628784179,0.0846045464277267,0.0,0.0,0.0193074438720941,25.36267852783203,25.0,273.1214599609375,-3305.775390625,36.81664657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,302.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.69921875,18000.0,0.0,0.0,0.0662973374128341,0.0,0.0,0.0,0.0,1.0,0.0034826931077986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762403905391693,0.0971517264842987,-0.0209113340824842,0.0,6.728337029926479e-05,0.0,0.0,3.722469091415405,0.0,0.0,0.0,0.2685462236404419,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051510701887309,-377.7956848144531,298.1869506835937,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4007568359375,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108050126582384,-495.2020568847656,302.81866455078125,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791849568486213,-2001.072509765625,304.1570129394531,0.7677150964736938,0.1346941143274307,0.1288040727376938,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875537492334,-937.9630737304688,294.7953491210937,0.5445044040679932,0.050000000745058,0.2290397733449936,291.38165283203125,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2180480957031,1.0,0.160196453332901,0.9392511248588562,0.9392511248588562,1.0,1.0,-0.5851929783821106,0.2537016570568084,0.3314913213253021,0.0842707976698875,0.0,0.0,0.0,25.360435485839844,25.0,-853.5249633789062,-6.758046627044678,36.62959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,298.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.85546875,18000.0,0.0,0.0,0.067489705979824,0.0,0.0,0.0,0.0,1.0,0.0103497775271534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007084872340783,0.063372291624546,-0.0626638084650039,0.0,6.849347846582532e-05,0.0,0.0,2.3685498237609863,0.0,0.0,0.0,0.2625229954719543,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051510701887309,-377.7956848144531,298.1869506835937,0.5445044040679932,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4007568359375,0.5445044040679932,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108050126582384,-495.2020568847656,302.81866455078125,0.5445044040679932,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791849568486213,-2001.072509765625,304.1570129394531,0.7677150964736938,0.1346941143274307,0.1288040727376938,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875537492334,-937.9630737304688,294.7953491210937,0.5445044040679932,0.050000000745058,0.2290397733449936,291.38165283203125,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2180480957031,1.0,0.160196453332901,0.9392511248588562,0.9392511248588562,1.0,1.0,-0.5851929783821106,0.2537016570568084,0.3314913213253021,0.0842707976698875,0.0,0.0,0.0,25.360435485839844,25.0,-853.5249633789062,-6.758046627044678,36.62959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,298.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.85546875,18000.0,0.0,0.0,0.067489705979824,0.0,0.0,0.0,0.0,1.0,0.0103497775271534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007084872340783,0.063372291624546,-0.0626638084650039,0.0,6.849347846582532e-05,0.0,0.0,2.3685498237609863,0.0,0.0,0.0,0.2625229954719543,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052839103154838,-395.22991943359375,297.7703552246094,0.5444838404655457,0.050000000745058,0.045852068811655,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078491210937,0.5444838404655457,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111900372430682,-515.767578125,302.6485290527344,0.5444838404655457,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824781507253646,-2074.597900390625,304.15045166015625,0.7649399638175964,0.1333249062299728,0.12742580473423,293.43505859375,297.1499938964844,293.1499938964844,0.0025322141591459,-976.8250732421876,294.1429443359375,0.5444838404655457,0.050000000745058,0.2290405631065368,290.62457275390625,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8186950683594,1.0,0.1600241065025329,0.9387398362159728,0.9387398362159728,1.0,1.0,-0.5835403203964233,0.2529710531234741,0.3305692672729492,0.0839801505208015,0.0,0.0,0.1300410777330398,25.35200500488281,25.0,290.07958984375,-3788.861083984375,36.45383834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17860.154296875,18000.0,0.0,0.0,0.0614575073122978,0.0,0.0,0.0,0.0,1.0,0.0034760783892124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104120910167694,0.1249619275331497,-0.0208410136401653,0.0,6.237155321286991e-05,0.0,0.0,4.813328266143799,0.0,0.0,0.0,0.271823525428772,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052839103154838,-395.22991943359375,297.7703552246094,0.5444838404655457,0.050000000745058,0.045852068811655,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078491210937,0.5444838404655457,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111900372430682,-515.767578125,302.6485290527344,0.5444838404655457,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824781507253646,-2074.597900390625,304.15045166015625,0.7649399638175964,0.1333249062299728,0.12742580473423,293.43505859375,297.1499938964844,293.1499938964844,0.0025322141591459,-976.8250732421876,294.1429443359375,0.5444838404655457,0.050000000745058,0.2290405631065368,290.62457275390625,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8186950683594,1.0,0.1600241065025329,0.9387398362159728,0.9387398362159728,1.0,1.0,-0.5835403203964233,0.2529710531234741,0.3305692672729492,0.0839801505208015,0.0,0.0,0.1300410777330398,25.35200500488281,25.0,290.07958984375,-3788.861083984375,36.45383834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17860.154296875,18000.0,0.0,0.0,0.0614575073122978,0.0,0.0,0.0,0.0,1.0,0.0034760783892124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104120910167694,0.1249619275331497,-0.0208410136401653,0.0,6.237155321286991e-05,0.0,0.0,4.813328266143799,0.0,0.0,0.0,0.271823525428772,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051489402540028,-380.0766906738281,297.9503173828125,0.5444962978363037,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5444962978363037,0.050000000745058,0.0482843406498432,293.3808288574219,297.1499938964844,293.1499938964844,0.0107342610135674,-496.6761779785156,302.6557006835937,0.5444962978363037,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788525119423866,-1996.98974609375,304.15692138671875,0.7637657523155212,0.132684126496315,0.1268308311700821,293.435546875,297.1499938964844,293.1499938964844,0.0024495974648743,-929.6021118164062,294.42730712890625,0.5444962978363037,0.050000000745058,0.229040116071701,291.0776672363281,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.2311706542969,1.0,0.1599411219358444,0.9384841918945312,0.9384841918945312,1.0,1.0,-0.5828254818916321,0.252650499343872,0.3301749527454376,0.0838625729084014,0.0,0.0,0.0892669335007667,25.34425163269043,25.0,561.2279052734375,-3737.74560546875,36.37392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,304.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.0626061707735061,0.0,0.0,0.0,0.0,1.0,0.0025024402420967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026443913578987,0.1141765639185905,-0.0115321744233369,0.0,6.353730714181438e-05,0.0,0.0,4.419133186340332,0.0,0.0,0.0,0.2711938619613647,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050518661737442,-370.5441589355469,298.0439147949219,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104589648544788,-485.7261352539063,302.6418151855469,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767031162977218,-1951.96826171875,304.1595153808594,0.7624875903129578,0.1319763660430908,0.1261933147907257,293.43701171875,297.1499938964844,293.1499938964844,0.0023720061872154,-892.5097045898438,294.5780029296875,0.5444930195808411,0.050000000745058,0.2290402501821518,291.350830078125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.41412353515625,1.0,0.1598590463399887,0.9386451840400696,0.9386451840400696,1.0,1.0,-0.582060694694519,0.2523151636123657,0.3297455012798309,0.083745390176773,0.0,0.0,0.0473248064517974,25.33926773071289,25.0,455.3697814941406,-3481.47802734375,36.29183197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2421875,18000.0,0.0,0.0,0.064147837460041,0.0,0.0,0.0,0.0,1.0,0.0029063269030302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871786773204803,0.1023865863680839,-0.015207914635539,0.0,6.510190723929554e-05,0.0,0.0,3.9437735080718994,0.0,0.0,0.0,0.269591212272644,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.004959765356034,-363.2771606445313,298.0299072265625,0.5444421172142029,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5444421172142029,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192172780632,-478.0453186035156,302.5623779296875,0.5444421172142029,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748978033661842,-1916.0887451171875,304.1592712402344,0.7595943808555603,0.1304469406604766,0.1247760877013206,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730468772351,-852.3926391601562,294.56451416015625,0.5444421172142029,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4752197265625,1.0,0.159694954752922,0.938967227935791,0.938967227935791,1.0,1.0,-0.5803635120391846,0.2515713572502136,0.3287921249866485,0.0834862440824508,0.0,0.0,0.0,25.336902618408203,25.0,123.01142120361328,-2625.552734375,36.11870956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,301.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.23046875,18000.0,0.0,0.0,0.0665903761982917,0.0,0.0,0.0,0.0,1.0,0.0056849373504519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414369367063045,0.0814030021429061,-0.0399660691618919,0.0,6.758076779078692e-05,0.0,0.0,3.0966200828552246,0.0,0.0,0.0,0.2653794884681701,4.0,0.0,1.0
