time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031042865011841,-232.8399200439453,295.65545654296875,0.545437216758728,0.050000000745058,0.045845091342926,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530944824219,0.545437216758728,0.050000000745058,0.0482770875096321,293.3869323730469,297.1499938964844,293.1499938964844,0.0056031048297882,-314.4140319824219,298.7501525878906,0.545437216758728,0.050000000745058,0.0356572940945625,293.1477966308594,297.1499938964844,293.1499938964844,0.0570407658815383,-1586.151123046875,304.1520080566406,0.7164427638053894,0.1080368235707283,0.1031708121299743,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530944824219,0.545437216758728,0.050000000745058,0.2290057241916656,291.4542236328125,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.45391845703125,1.0,0.1565237790346145,0.9542219042778016,0.9542219042778016,1.0,1.0,-0.554366409778595,0.2397913038730621,0.3145750761032104,0.0809725746512413,0.0,0.0,0.0,24.96968078613281,25.0,102.33148956298828,-2918.574951171875,33.22642135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,301.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.4375,18000.0,0.0,0.0,0.0679537802934646,0.0,0.0,0.0,0.0,1.0,0.0047146682627499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055515956133604,0.0884100943803787,-0.0328941419720649,0.0,6.896445120219141e-05,0.0,0.0,3.3711154460906982,0.0,0.0,0.0,0.2664655148983001,4.0,0.0,1.0
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031042865011841,-232.8399200439453,295.65545654296875,0.545437216758728,0.050000000745058,0.045845091342926,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530944824219,0.545437216758728,0.050000000745058,0.0482770875096321,293.3869323730469,297.1499938964844,293.1499938964844,0.0056031048297882,-314.4140319824219,298.7501525878906,0.545437216758728,0.050000000745058,0.0356572940945625,293.1477966308594,297.1499938964844,293.1499938964844,0.0570407658815383,-1586.151123046875,304.1520080566406,0.7164427638053894,0.1080368235707283,0.1031708121299743,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530944824219,0.545437216758728,0.050000000745058,0.2290057241916656,291.4542236328125,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.45391845703125,1.0,0.1565237790346145,0.9542219042778016,0.9542219042778016,1.0,1.0,-0.554366409778595,0.2397913038730621,0.3145750761032104,0.0809725746512413,0.0,0.0,0.0,24.96968078613281,25.0,102.33148956298828,-2918.574951171875,33.22642135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,301.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.4375,18000.0,0.0,0.0,0.0679537802934646,0.0,0.0,0.0,0.0,1.0,0.0047146682627499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055515956133604,0.0884100943803787,-0.0328941419720649,0.0,6.896445120219141e-05,0.0,0.0,3.3711154460906982,0.0,0.0,0.0,0.2664655148983001,4.0,0.0,1.0
834540,293.2688903808594,297.1499938964844,293.1499938964844,0.0031399629078805,-242.8808441162109,295.1642761230469,0.5454397797584534,0.050000000745058,0.0458450727164745,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603820800781,0.5454397797584534,0.050000000745058,0.0482770688831806,293.3854064941406,297.1499938964844,293.1499938964844,0.0057199671864509,-329.9744873046875,298.379150390625,0.5454397797584534,0.050000000745058,0.0356572791934013,293.14715576171875,297.1499938964844,293.1499938964844,0.0622029863297939,-1691.7738037109375,304.1421203613281,0.7167425155639648,0.1082212850451469,0.1033035442233085,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603820800781,0.5454397797584534,0.050000000745058,0.2290056198835373,290.7718505859375,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.8980712890625,290.4529724121094,1.0,0.1565383821725845,0.9545594453811646,0.9545594453811646,1.0,1.0,-0.5545254349708557,0.2398882210254669,0.3146372437477112,0.0809558182954788,0.0,0.0,0.0704704746603965,24.969627380371094,25.0,-920.6554565429688,-3283.097412109375,33.241458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,299.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.64453125,18000.0,0.0,0.0,0.0644867420196533,0.0,0.0,0.0,0.0,1.0,0.0065917382016777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724250227212905,0.1177695542573928,-0.0453445315361022,0.0,6.544584175571799e-05,0.0,0.0,4.455158710479736,0.0,0.0,0.0,0.2688864767551422,4.0,0.0,1.0
834600,293.2688903808594,297.1499938964844,293.1499938964844,0.0031399629078805,-242.8808441162109,295.1642761230469,0.5454397797584534,0.050000000745058,0.0458450727164745,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603820800781,0.5454397797584534,0.050000000745058,0.0482770688831806,293.3854064941406,297.1499938964844,293.1499938964844,0.0057199671864509,-329.9744873046875,298.379150390625,0.5454397797584534,0.050000000745058,0.0356572791934013,293.14715576171875,297.1499938964844,293.1499938964844,0.0622029863297939,-1691.7738037109375,304.1421203613281,0.7167425155639648,0.1082212850451469,0.1033035442233085,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603820800781,0.5454397797584534,0.050000000745058,0.2290056198835373,290.7718505859375,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.8980712890625,290.4529724121094,1.0,0.1565383821725845,0.9545594453811646,0.9545594453811646,1.0,1.0,-0.5545254349708557,0.2398882210254669,0.3146372437477112,0.0809558182954788,0.0,0.0,0.0704704746603965,24.969627380371094,25.0,-920.6554565429688,-3283.097412109375,33.241458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,299.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.64453125,18000.0,0.0,0.0,0.0644867420196533,0.0,0.0,0.0,0.0,1.0,0.0065917382016777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724250227212905,0.1177695542573928,-0.0453445315361022,0.0,6.544584175571799e-05,0.0,0.0,4.455158710479736,0.0,0.0,0.0,0.2688864767551422,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.003138743340969,-238.92337036132807,295.2768859863281,0.545530378818512,0.050000000745058,0.0458444021642208,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.545530378818512,0.050000000745058,0.0482763648033142,293.3800048828125,297.1499938964844,293.1499938964844,0.0056011849083006,-319.04058837890625,298.3993530273437,0.545530378818512,0.050000000745058,0.0356567576527595,293.1446533203125,297.1499938964844,293.1499938964844,0.0600214600563049,-1645.3868408203125,304.1488952636719,0.7178717851638794,0.1087957620620727,0.1037687286734581,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.545530378818512,0.050000000745058,0.2290022820234298,290.9744567871094,291.1499938964844,273.96600341796875,271.7819519042969,285.8447570800781,294.8866271972656,291.1401062011719,1.0,0.1565596014261245,0.9548959136009216,0.9548959136009216,1.0,1.0,-0.5550773739814758,0.2401530593633651,0.3149243295192718,0.0810122936964035,0.0,0.0,0.1085360646247863,24.955320358276367,25.0,529.91357421875,-3804.48388671875,33.280330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,304.8955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.826171875,18000.0,0.0,0.0,0.0635713264346122,0.0,0.0,0.0,0.0,1.0,0.0021474319510161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085136607289314,0.1171412616968154,-0.0086276046931743,0.0,6.451681110775098e-05,0.0,0.0,4.541881084442139,0.0,0.0,0.0,0.2717082798480987,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.003138743340969,-238.92337036132807,295.2768859863281,0.545530378818512,0.050000000745058,0.0458444021642208,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.545530378818512,0.050000000745058,0.0482763648033142,293.3800048828125,297.1499938964844,293.1499938964844,0.0056011849083006,-319.04058837890625,298.3993530273437,0.545530378818512,0.050000000745058,0.0356567576527595,293.1446533203125,297.1499938964844,293.1499938964844,0.0600214600563049,-1645.3868408203125,304.1488952636719,0.7178717851638794,0.1087957620620727,0.1037687286734581,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.545530378818512,0.050000000745058,0.2290022820234298,290.9744567871094,291.1499938964844,273.96600341796875,271.7819519042969,285.8447570800781,294.8866271972656,291.1401062011719,1.0,0.1565596014261245,0.9548959136009216,0.9548959136009216,1.0,1.0,-0.5550773739814758,0.2401530593633651,0.3149243295192718,0.0810122936964035,0.0,0.0,0.1085360646247863,24.955320358276367,25.0,529.91357421875,-3804.48388671875,33.280330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,304.8955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.826171875,18000.0,0.0,0.0,0.0635713264346122,0.0,0.0,0.0,0.0,1.0,0.0021474319510161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085136607289314,0.1171412616968154,-0.0086276046931743,0.0,6.451681110775098e-05,0.0,0.0,4.541881084442139,0.0,0.0,0.0,0.2717082798480987,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030463386792689,-228.9867248535156,295.5200500488281,0.545601487159729,0.050000000745058,0.045843880623579,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.545601487159729,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054257740266621,-306.5047912597656,298.5057067871094,0.545601487159729,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582697764039039,-1608.8751220703125,304.1519470214844,0.7189500331878662,0.1092103496193885,0.1042249873280525,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.545601487159729,0.050000000745058,0.2289996743202209,291.38983154296875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.41461181640625,1.0,0.1565871983766555,0.9552323818206788,0.9552323818206788,1.0,1.0,-0.5556200742721558,0.2404178828001022,0.3152021765708923,0.0810583010315895,0.0,0.0,0.0413074791431427,24.94465446472168,25.0,307.5281066894531,-3398.115966796875,33.3217887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,303.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.443359375,18000.0,0.0,0.0,0.0669270753860473,0.0,0.0,0.0,0.0,1.0,0.0028938946779817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830713883042335,0.0981350243091583,-0.0150636360049247,0.0,6.792247586417943e-05,0.0,0.0,3.770638227462769,0.0,0.0,0.0,0.2689747214317322,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030463386792689,-228.9867248535156,295.5200500488281,0.545601487159729,0.050000000745058,0.045843880623579,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.545601487159729,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054257740266621,-306.5047912597656,298.5057067871094,0.545601487159729,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582697764039039,-1608.8751220703125,304.1519470214844,0.7189500331878662,0.1092103496193885,0.1042249873280525,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.545601487159729,0.050000000745058,0.2289996743202209,291.38983154296875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.41461181640625,1.0,0.1565871983766555,0.9552323818206788,0.9552323818206788,1.0,1.0,-0.5556200742721558,0.2404178828001022,0.3152021765708923,0.0810583010315895,0.0,0.0,0.0413074791431427,24.94465446472168,25.0,307.5281066894531,-3398.115966796875,33.3217887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,303.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.443359375,18000.0,0.0,0.0,0.0669270753860473,0.0,0.0,0.0,0.0,1.0,0.0028938946779817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830713883042335,0.0981350243091583,-0.0150636360049247,0.0,6.792247586417943e-05,0.0,0.0,3.770638227462769,0.0,0.0,0.0,0.2689747214317322,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030262272339314,-227.2777709960937,295.525390625,0.5456105470657349,0.050000000745058,0.0458438098430633,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5456105470657349,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053827669471502,-304.12701416015625,298.48291015625,0.5456105470657349,0.050000000745058,0.0356562994420528,293.1430358886719,297.1499938964844,293.1499938964844,0.0582323931157588,-1607.8968505859375,304.1516418457031,0.7192772626876831,0.10934828966856,0.1043702885508537,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.5456105470657349,0.050000000745058,0.2289993315935135,291.4251708984375,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.8785095214844,291.43023681640625,1.0,0.1566010862588882,0.9554005861282348,0.9554005861282348,1.0,1.0,-0.555793821811676,0.240511417388916,0.3152823746204376,0.0810568034648895,0.0,0.0,0.0191648490726947,24.94366455078125,25.0,173.1695098876953,-3269.934814453125,33.337364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86065673828125,302.725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.30859375,18000.0,0.0,0.0,0.0683097690343856,0.0,0.0,0.0,0.0,1.0,0.003451979951933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752278119325637,0.0958040803670883,-0.0205762684345245,0.0,6.932573160156608e-05,0.0,0.0,3.666104078292847,0.0,0.0,0.0,0.2683015465736389,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030118080321699,-226.2016448974609,295.5103454589844,0.5456141233444214,0.050000000745058,0.0458437837660312,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456141233444214,0.050000000745058,0.0482757128775119,293.3783569335937,297.1499938964844,293.1499938964844,0.0053484295494854,-302.44512939453125,298.4468994140625,0.5456141233444214,0.050000000745058,0.035656277090311,293.1427917480469,297.1499938964844,293.1499938964844,0.0583319962024688,-1609.723876953125,304.15118408203125,0.7195584177970886,0.1094817519187927,0.104497492313385,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456141233444214,0.050000000745058,0.2289991974830627,291.42938232421875,291.1499938964844,273.86065673828125,271.70782470703125,285.7906494140625,294.87554931640625,291.427001953125,1.0,0.1566148698329925,0.9555663466453552,0.9555663466453552,1.0,1.0,-0.5559462308883667,0.2405971884727478,0.3153490126132965,0.0810481682419776,0.0,0.0,2.158642928407062e-05,24.943546295166016,25.0,71.0244369506836,-3021.361083984375,33.351741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,301.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.076171875,18000.0,0.0,0.0,0.0694437175989151,0.0,0.0,0.0,0.0,1.0,0.0044446787796914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603816844522953,0.0908612459897995,-0.0304795615375041,0.0,7.047654071357101e-05,0.0,0.0,3.465649604797364,0.0,0.0,0.0,0.2669177055358886,4.0,0.0,1.0
835020,293.25750732421875,297.1499938964844,293.1499938964844,0.0030413828790187,-235.156478881836,295.0498352050781,0.5456315875053406,0.050000000745058,0.0458436571061611,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.5456315875053406,0.050000000745058,0.0482755787670612,293.3754577636719,297.1499938964844,293.1499938964844,0.0054451837204396,-316.2377319335937,298.0885314941406,0.5456315875053406,0.050000000745058,0.0356561765074729,293.1419372558594,297.1499938964844,293.1499938964844,0.063385434448719,-1713.2392578125,304.1417236328125,0.7202141880989075,0.1098391488194465,0.1047909781336784,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.5456315875053406,0.050000000745058,0.2289985567331314,290.7943115234375,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8672790527344,290.4710388183594,1.0,0.1566431522369384,0.9558979272842408,0.9558979272842408,1.0,1.0,-0.5562971830368042,0.2407913655042648,0.3155058026313782,0.0810330584645271,0.0,0.0,0.0677404776215553,24.94155502319336,25.0,-935.4981079101562,-3292.353515625,33.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,299.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.58984375,18000.0,0.0,0.0,0.0662134960293769,0.0,0.0,0.0,0.0,1.0,0.0065025058574974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072139948606491,0.1169623360037803,-0.0448223873972892,0.0,6.719828525092453e-05,0.0,0.0,4.425103664398193,0.0,0.0,0.0,0.2687899768352508,4.0,0.0,1.0
835080,293.25750732421875,297.1499938964844,293.1499938964844,0.0030413828790187,-235.156478881836,295.0498352050781,0.5456315875053406,0.050000000745058,0.0458436571061611,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.5456315875053406,0.050000000745058,0.0482755787670612,293.3754577636719,297.1499938964844,293.1499938964844,0.0054451837204396,-316.2377319335937,298.0885314941406,0.5456315875053406,0.050000000745058,0.0356561765074729,293.1419372558594,297.1499938964844,293.1499938964844,0.063385434448719,-1713.2392578125,304.1417236328125,0.7202141880989075,0.1098391488194465,0.1047909781336784,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.5456315875053406,0.050000000745058,0.2289985567331314,290.7943115234375,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8672790527344,290.4710388183594,1.0,0.1566431522369384,0.9558979272842408,0.9558979272842408,1.0,1.0,-0.5562971830368042,0.2407913655042648,0.3155058026313782,0.0810330584645271,0.0,0.0,0.0677404776215553,24.94155502319336,25.0,-935.4981079101562,-3292.353515625,33.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,299.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.58984375,18000.0,0.0,0.0,0.0662134960293769,0.0,0.0,0.0,0.0,1.0,0.0065025058574974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072139948606491,0.1169623360037803,-0.0448223873972892,0.0,6.719828525092453e-05,0.0,0.0,4.425103664398193,0.0,0.0,0.0,0.2687899768352508,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030525166075676,-232.64927673339844,295.1405334472656,0.5457357168197632,0.050000000745058,0.0458428896963596,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.5457357168197632,0.050000000745058,0.0482747703790664,293.3687438964844,297.1499938964844,293.1499938964844,0.0053546037524938,-307.26885986328125,298.1005249023437,0.5457357168197632,0.050000000745058,0.0356555804610252,293.1392517089844,297.1499938964844,293.1499938964844,0.0616008639335632,-1674.5257568359375,304.1479797363281,0.7216722369194031,0.1105865612626075,0.1054174080491066,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.5457357168197632,0.050000000745058,0.2289947271347046,290.9532775878906,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539428710937,291.1126403808594,1.0,0.1566788554191589,0.9562294483184814,0.9562294483184814,1.0,1.0,-0.5570416450500488,0.2411538064479828,0.3158878684043884,0.0810913518071174,0.0,0.0,0.1115860566496849,24.92562294006348,25.0,497.9480285644531,-3833.75341796875,33.43902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,304.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1953125,18000.0,0.0,0.0,0.0650937259197235,0.0,0.0,0.0,0.0,1.0,0.0020911416504532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090457588434219,0.1172446087002754,-0.0081988517194986,0.0,6.606186070712283e-05,0.0,0.0,4.545773029327393,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030525166075676,-232.64927673339844,295.1405334472656,0.5457357168197632,0.050000000745058,0.0458428896963596,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.5457357168197632,0.050000000745058,0.0482747703790664,293.3687438964844,297.1499938964844,293.1499938964844,0.0053546037524938,-307.26885986328125,298.1005249023437,0.5457357168197632,0.050000000745058,0.0356555804610252,293.1392517089844,297.1499938964844,293.1499938964844,0.0616008639335632,-1674.5257568359375,304.1479797363281,0.7216722369194031,0.1105865612626075,0.1054174080491066,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.5457357168197632,0.050000000745058,0.2289947271347046,290.9532775878906,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539428710937,291.1126403808594,1.0,0.1566788554191589,0.9562294483184814,0.9562294483184814,1.0,1.0,-0.5570416450500488,0.2411538064479828,0.3158878684043884,0.0810913518071174,0.0,0.0,0.1115860566496849,24.92562294006348,25.0,497.9480285644531,-3833.75341796875,33.43902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,304.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1953125,18000.0,0.0,0.0,0.0650937259197235,0.0,0.0,0.0,0.0,1.0,0.0020911416504532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090457588434219,0.1172446087002754,-0.0081988517194986,0.0,6.606186070712283e-05,0.0,0.0,4.545773029327393,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029677606653422,-223.4131317138672,295.3860778808594,0.5458241105079651,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.5458241105079651,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051955408416688,-295.5508728027344,298.2180480957031,0.5458241105079651,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600312985479831,-1641.1771240234375,304.15106201171875,0.7231199741363525,0.1111957803368568,0.1060531213879585,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.5458241105079651,0.050000000745058,0.2289914786815643,291.3573913574219,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.38189697265625,1.0,0.1567219495773315,0.9565593004226683,0.9565593004226683,1.0,1.0,-0.5577985048294067,0.2415224611759185,0.3162760436534881,0.0811498612165451,0.0,0.0,0.0497293099761009,24.912845611572266,25.0,297.4290771484375,-3455.1318359375,33.499046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,303.53192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.322265625,18000.0,0.0,0.0,0.0683022662997245,0.0,0.0,0.0,0.0,1.0,0.002698621712625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854327827692031,0.0986751839518547,-0.0132424002513289,0.0,6.931811367394403e-05,0.0,0.0,3.794446229934693,0.0,0.0,0.0,0.2691280543804168,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029677606653422,-223.4131317138672,295.3860778808594,0.5458241105079651,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.5458241105079651,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051955408416688,-295.5508728027344,298.2180480957031,0.5458241105079651,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600312985479831,-1641.1771240234375,304.15106201171875,0.7231199741363525,0.1111957803368568,0.1060531213879585,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.5458241105079651,0.050000000745058,0.2289914786815643,291.3573913574219,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.38189697265625,1.0,0.1567219495773315,0.9565593004226683,0.9565593004226683,1.0,1.0,-0.5577985048294067,0.2415224611759185,0.3162760436534881,0.0811498612165451,0.0,0.0,0.0497293099761009,24.912845611572266,25.0,297.4290771484375,-3455.1318359375,33.499046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,303.53192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.322265625,18000.0,0.0,0.0,0.0683022662997245,0.0,0.0,0.0,0.0,1.0,0.002698621712625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854327827692031,0.0986751839518547,-0.0132424002513289,0.0,6.931811367394403e-05,0.0,0.0,3.794446229934693,0.0,0.0,0.0,0.2691280543804168,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.002937791403383,-220.95535278320312,295.3833923339844,0.5458542108535767,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458542108535767,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051254737190902,-291.753173828125,298.1671447753906,0.5458542108535767,0.050000000745058,0.0356549024581909,293.1368713378906,297.1499938964844,293.1499938964844,0.0602409876883029,-1644.6846923828125,304.1503295898437,0.7241200804710388,0.1116606518626213,0.1065107658505439,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458542108535767,0.050000000745058,0.2289903610944748,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.1567661017179489,0.9568890929222108,0.9568890929222108,1.0,1.0,-0.5583456754684448,0.2418029755353927,0.3165426552295685,0.0811658203601837,0.0,0.0,0.0126469749957323,24.90982437133789,25.0,77.40138244628906,-3246.253173828125,33.54838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241271972656,302.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.873046875,18000.0,0.0,0.0,0.0707558393478393,0.0,0.0,0.0,0.0,1.0,0.0036928106565028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072606585919857,0.0956314802169799,-0.0230248980224132,0.0,7.180817920016125e-05,0.0,0.0,3.653278112411499,0.0,0.0,0.0,0.2680936753749847,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.002937791403383,-220.95535278320312,295.3833923339844,0.5458542108535767,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458542108535767,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051254737190902,-291.753173828125,298.1671447753906,0.5458542108535767,0.050000000745058,0.0356549024581909,293.1368713378906,297.1499938964844,293.1499938964844,0.0602409876883029,-1644.6846923828125,304.1503295898437,0.7241200804710388,0.1116606518626213,0.1065107658505439,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458542108535767,0.050000000745058,0.2289903610944748,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.1567661017179489,0.9568890929222108,0.9568890929222108,1.0,1.0,-0.5583456754684448,0.2418029755353927,0.3165426552295685,0.0811658203601837,0.0,0.0,0.0126469749957323,24.90982437133789,25.0,77.40138244628906,-3246.253173828125,33.54838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241271972656,302.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.873046875,18000.0,0.0,0.0,0.0707558393478393,0.0,0.0,0.0,0.0,1.0,0.0036928106565028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072606585919857,0.0956314802169799,-0.0230248980224132,0.0,7.180817920016125e-05,0.0,0.0,3.653278112411499,0.0,0.0,0.0,0.2680936753749847,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029279433656483,-220.3201904296875,295.3632507324219,0.5458657741546631,0.050000000745058,0.0458419322967529,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904113769531,0.5458657741546631,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0050986008718609,-290.5342712402344,298.12896728515625,0.5458657741546631,0.050000000745058,0.0356548354029655,293.1365051269531,297.1499938964844,293.1499938964844,0.0604975037276744,-1649.550537109375,304.1498107910156,0.7245941162109375,0.1118970736861229,0.1067299246788024,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904113769531,0.5458657741546631,0.050000000745058,0.2289899438619613,291.38897705078125,291.1499938964844,273.6083374023437,271.5263671875,285.6518249511719,294.8354187011719,291.3782653808594,1.0,0.1567884385585785,0.9570540189743042,0.9570540189743042,1.0,1.0,-0.558607816696167,0.2419382035732269,0.3166696429252624,0.0811720564961433,0.0,0.0,0.0,24.908910751342773,25.0,-51.191184997558594,-2532.057861328125,33.57255554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,300.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18159.873046875,18000.0,0.0,0.0,0.0716219320893287,0.0,0.0,0.0,0.0,1.0,0.00608532410115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370119586586952,0.079493410885334,-0.0424814522266387,0.0,7.268715853570029e-05,0.0,0.0,3.016352415084839,0.0,0.0,0.0,0.2650329172611236,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029207586776465,-221.6643218994141,295.24920654296875,0.5458804965019226,0.050000000745058,0.0458418242633342,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.5458804965019226,0.050000000745058,0.0482736453413963,293.3625183105469,297.1499938964844,293.1499938964844,0.0051037650555372,-293.281494140625,298.02618408203125,0.5458804965019226,0.050000000745058,0.0356547497212886,293.13604736328125,297.1499938964844,293.1499938964844,0.0621039941906929,-1682.2742919921875,304.1468200683594,0.7250964641571045,0.112154871225357,0.1069616228342056,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.5458804965019226,0.050000000745058,0.2289893925189972,291.2415771484375,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.01318359375,1.0,0.1568111479282379,0.9572798013687134,0.9572798013687134,1.0,1.0,-0.558884859085083,0.2420803308486938,0.3168045580387115,0.0811828076839447,0.0,0.0,0.0039589796215295,24.907514572143555,25.0,-1148.327392578125,-0.0,33.59769821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,298.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.69921875,18000.0,0.0,0.0,0.0712779983878135,0.0,0.0,0.0,0.0,1.0,0.0108682140707969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004732055822387,0.0647365823388099,-0.0642633736133575,0.0,7.233810902107507e-05,0.0,0.0,2.415342092514038,0.0,0.0,0.0,0.2624833583831787,4.0,0.0,1.0
835620,293.23687744140625,297.1499938964844,293.1499938964844,0.0030114650726318,-231.7666931152344,294.8596496582031,0.5459629893302917,0.050000000745058,0.0458412170410156,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66363525390625,0.5459629893302917,0.050000000745058,0.0482730083167552,293.3553161621094,297.1499938964844,293.1499938964844,0.005188868381083,-301.8562316894531,297.7093811035156,0.5459629893302917,0.050000000745058,0.035654280334711,293.1337890625,297.1499938964844,293.1499938964844,0.0651208385825157,-1743.1552734375,304.1439514160156,0.7265692949295044,0.1129617393016815,0.1076249033212661,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66363525390625,0.5459629893302917,0.050000000745058,0.2289863675832748,290.6915283203125,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8175048828125,290.8666381835937,1.0,0.1568610221147537,0.9577314257621764,0.9577314257621764,1.0,1.0,-0.5596750974655151,0.2424626946449279,0.3172123730182647,0.081255167722702,0.0,0.0,0.1304679214954376,24.8962631225586,25.0,297.5844116210937,-3858.923828125,33.66257095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,304.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.67578125,18000.0,0.0,0.0,0.0663972720503807,0.0,0.0,0.0,0.0,1.0,0.0028277011588215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081002801656723,0.1225439086556434,-0.0144436322152614,0.0,6.738478987244889e-05,0.0,0.0,4.73385763168335,0.0,0.0,0.0,0.2719136774539947,4.0,0.0,1.0
835680,293.23687744140625,297.1499938964844,293.1499938964844,0.0030114650726318,-231.7666931152344,294.8596496582031,0.5459629893302917,0.050000000745058,0.0458412170410156,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66363525390625,0.5459629893302917,0.050000000745058,0.0482730083167552,293.3553161621094,297.1499938964844,293.1499938964844,0.005188868381083,-301.8562316894531,297.7093811035156,0.5459629893302917,0.050000000745058,0.035654280334711,293.1337890625,297.1499938964844,293.1499938964844,0.0651208385825157,-1743.1552734375,304.1439514160156,0.7265692949295044,0.1129617393016815,0.1076249033212661,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66363525390625,0.5459629893302917,0.050000000745058,0.2289863675832748,290.6915283203125,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8175048828125,290.8666381835937,1.0,0.1568610221147537,0.9577314257621764,0.9577314257621764,1.0,1.0,-0.5596750974655151,0.2424626946449279,0.3172123730182647,0.081255167722702,0.0,0.0,0.1304679214954376,24.8962631225586,25.0,297.5844116210937,-3858.923828125,33.66257095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,304.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.67578125,18000.0,0.0,0.0,0.0663972720503807,0.0,0.0,0.0,0.0,1.0,0.0028277011588215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081002801656723,0.1225439086556434,-0.0144436322152614,0.0,6.738478987244889e-05,0.0,0.0,4.73385763168335,0.0,0.0,0.0,0.2719136774539947,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029177067335695,-220.41629028320312,295.2272644042969,0.5460814833641052,0.050000000745058,0.0458403453230857,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5460814833641052,0.050000000745058,0.0482720918953418,293.3511047363281,297.1499938964844,293.1499938964844,0.0050078048370778,-287.0644226074219,297.9205017089844,0.5460814833641052,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626540854573249,-1690.269775390625,304.1497802734375,0.7284510731697083,0.1138162612915039,0.1084720566868782,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5460814833641052,0.050000000745058,0.2289820164442062,291.2553100585937,291.1499938964844,273.4666748046875,271.42364501953125,285.5511169433594,294.7748718261719,291.3042907714844,1.0,0.1569200754165649,0.9581829905509948,0.9581829905509948,1.0,1.0,-0.5606836080551147,0.2429347485303878,0.3177488446235657,0.0813765823841095,0.0,0.0,0.0720952525734901,24.87982940673828,25.0,363.1149597167969,-3612.673828125,33.74350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,304.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.404296875,18000.0,0.0,0.0,0.0691878423094749,0.0,0.0,0.0,0.0,1.0,0.0022517209872603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935041531920433,0.1029318124055862,-0.0094276582822203,0.0,7.02168617863208e-05,0.0,0.0,3.971990823745728,0.0,0.0,0.0,0.2699103653430938,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029177067335695,-220.41629028320312,295.2272644042969,0.5460814833641052,0.050000000745058,0.0458403453230857,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5460814833641052,0.050000000745058,0.0482720918953418,293.3511047363281,297.1499938964844,293.1499938964844,0.0050078048370778,-287.0644226074219,297.9205017089844,0.5460814833641052,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626540854573249,-1690.269775390625,304.1497802734375,0.7284510731697083,0.1138162612915039,0.1084720566868782,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5460814833641052,0.050000000745058,0.2289820164442062,291.2553100585937,291.1499938964844,273.4666748046875,271.42364501953125,285.5511169433594,294.7748718261719,291.3042907714844,1.0,0.1569200754165649,0.9581829905509948,0.9581829905509948,1.0,1.0,-0.5606836080551147,0.2429347485303878,0.3177488446235657,0.0813765823841095,0.0,0.0,0.0720952525734901,24.87982940673828,25.0,363.1149597167969,-3612.673828125,33.74350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,304.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.404296875,18000.0,0.0,0.0,0.0691878423094749,0.0,0.0,0.0,0.0,1.0,0.0022517209872603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935041531920433,0.1029318124055862,-0.0094276582822203,0.0,7.02168617863208e-05,0.0,0.0,3.971990823745728,0.0,0.0,0.0,0.2699103653430938,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028830671217292,-217.270751953125,295.2658386230469,0.5461293458938599,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5461293458938599,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049320156686007,-282.4705505371094,297.9013671875,0.5461293458938599,0.050000000745058,0.0356533303856849,293.1307983398437,297.1499938964844,293.1499938964844,0.0627561211585998,-1691.244873046875,304.1496276855469,0.7298232316970825,0.1144492700695991,0.1091126129031181,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5461293458938599,0.050000000745058,0.2289802581071853,291.3473815917969,291.1499938964844,273.4100036621094,271.3824157714844,285.486572265625,294.70635986328125,291.3485717773437,1.0,0.1569812893867492,0.9583789110183716,0.9583789110183716,1.0,1.0,-0.5614490509033203,0.2433007508516311,0.3181483149528503,0.081444501876831,0.0,0.0,0.0370778404176235,24.875247955322266,25.0,119.4924087524414,-3389.471435546875,33.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,302.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2421875,18000.0,0.0,0.0,0.0717596188187599,0.0,0.0,0.0,0.0,1.0,0.0031135666649788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795441046357154,0.0967117100954055,-0.0171676035970449,0.0,7.282688602572307e-05,0.0,0.0,3.705116033554077,0.0,0.0,0.0,0.2685466110706329,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028830671217292,-217.270751953125,295.2658386230469,0.5461293458938599,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5461293458938599,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049320156686007,-282.4705505371094,297.9013671875,0.5461293458938599,0.050000000745058,0.0356533303856849,293.1307983398437,297.1499938964844,293.1499938964844,0.0627561211585998,-1691.244873046875,304.1496276855469,0.7298232316970825,0.1144492700695991,0.1091126129031181,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5461293458938599,0.050000000745058,0.2289802581071853,291.3473815917969,291.1499938964844,273.4100036621094,271.3824157714844,285.486572265625,294.70635986328125,291.3485717773437,1.0,0.1569812893867492,0.9583789110183716,0.9583789110183716,1.0,1.0,-0.5614490509033203,0.2433007508516311,0.3181483149528503,0.081444501876831,0.0,0.0,0.0370778404176235,24.875247955322266,25.0,119.4924087524414,-3389.471435546875,33.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,302.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2421875,18000.0,0.0,0.0,0.0717596188187599,0.0,0.0,0.0,0.0,1.0,0.0031135666649788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795441046357154,0.0967117100954055,-0.0171676035970449,0.0,7.282688602572307e-05,0.0,0.0,3.705116033554077,0.0,0.0,0.0,0.2685466110706329,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028667701408267,-216.21180725097656,295.23162841796875,0.5461503267288208,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.5461503267288208,0.050000000745058,0.0482715591788291,293.3474426269531,297.1499938964844,293.1499938964844,0.0048825503326952,-280.13653564453125,297.8307189941406,0.5461503267288208,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.0633410662412643,-1702.3271484375,304.1487731933594,0.7309817671775818,0.1150310114026069,0.1096652969717979,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.5461503267288208,0.050000000745058,0.2289794832468032,291.33203125,291.1499938964844,273.35333251953125,271.3411560058594,285.42645263671875,294.6456604003906,291.32379150390625,1.0,0.1570422649383545,0.9585747718811036,0.9585747718811036,1.0,1.0,-0.5621108412742615,0.2436228543519973,0.3184880018234253,0.0814917087554931,0.0,0.0,0.013360128737986,24.87508201599121,25.0,-12.388422966003418,-3270.095703125,33.875980377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,302.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.572265625,18000.0,0.0,0.0,0.0735901519656181,0.0,0.0,0.0,0.0,1.0,0.0038487305864691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718717351555824,0.0964814648032188,-0.0246097296476364,0.0,7.468464900739491e-05,0.0,0.0,3.6831071376800537,0.0,0.0,0.0,0.2680931687355041,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028667701408267,-216.21180725097656,295.23162841796875,0.5461503267288208,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.5461503267288208,0.050000000745058,0.0482715591788291,293.3474426269531,297.1499938964844,293.1499938964844,0.0048825503326952,-280.13653564453125,297.8307189941406,0.5461503267288208,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.0633410662412643,-1702.3271484375,304.1487731933594,0.7309817671775818,0.1150310114026069,0.1096652969717979,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.5461503267288208,0.050000000745058,0.2289794832468032,291.33203125,291.1499938964844,273.35333251953125,271.3411560058594,285.42645263671875,294.6456604003906,291.32379150390625,1.0,0.1570422649383545,0.9585747718811036,0.9585747718811036,1.0,1.0,-0.5621108412742615,0.2436228543519973,0.3184880018234253,0.0814917087554931,0.0,0.0,0.013360128737986,24.87508201599121,25.0,-12.388422966003418,-3270.095703125,33.875980377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,302.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.572265625,18000.0,0.0,0.0,0.0735901519656181,0.0,0.0,0.0,0.0,1.0,0.0038487305864691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718717351555824,0.0964814648032188,-0.0246097296476364,0.0,7.468464900739491e-05,0.0,0.0,3.6831071376800537,0.0,0.0,0.0,0.2680931687355041,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028610089793801,-215.97903442382807,295.205078125,0.5461620688438416,0.050000000745058,0.0458397530019283,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5461620688438416,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048617119900882,-279.3182373046875,297.7887268066406,0.5461620688438416,0.050000000745058,0.0356531403958797,293.13006591796875,297.1499938964844,293.1499938964844,0.0637319684028625,-1709.8973388671875,304.1482849121094,0.7315693497657776,0.1153328567743301,0.1099457368254661,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5461620688438416,0.050000000745058,0.2289790511131286,291.3095092773437,291.1499938964844,273.32501220703125,271.32049560546875,285.3973999023437,294.6171264648437,291.2958984375,1.0,0.1570728123188018,0.9586727023124696,0.9586727023124696,1.0,1.0,-0.5624465942382812,0.2437856793403625,0.3186609148979187,0.0815168619155883,0.0,0.0,0.0049295267090201,24.874805450439453,25.0,-75.47528076171875,-3028.806884765625,33.90800094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,301.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.923828125,18000.0,0.0,0.0,0.0742275714874267,0.0,0.0,0.0,0.0,1.0,0.0048157549463212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576966553926467,0.0913954749703407,-0.0336988195776939,0.0,7.533154712291434e-05,0.0,0.0,3.4784915447235107,0.0,0.0,0.0,0.2669785916805267,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028569486457854,-216.4106292724609,295.1474609375,0.5461769104003906,0.050000000745058,0.0458396412432193,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530517578125,0.5461769104003906,0.050000000745058,0.0482713505625724,293.344970703125,297.1499938964844,293.1499938964844,0.0048506506718695,-279.6972045898437,297.72467041015625,0.5461769104003906,0.050000000745058,0.0356530547142028,293.1297302246094,297.1499938964844,293.1499938964844,0.0645553693175315,-1726.467041015625,304.1470642089844,0.7321828603744507,0.1156502589583396,0.1102376952767372,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530517578125,0.5461769104003906,0.050000000745058,0.2289785146713256,291.2411804199219,291.1499938964844,273.2966613769531,271.2998352050781,285.3689880371094,294.58966064453125,291.1661376953125,1.0,0.1571036279201507,0.958832859992981,0.958832859992981,1.0,1.0,-0.5627959370613098,0.2439552843570709,0.3188406527042389,0.0815454795956611,0.0,0.0,0.0050613172352313,24.874032974243164,25.0,-411.2589111328125,-2123.455322265625,33.94087600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,297.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.146484375,18000.0,0.0,0.0,0.0743447765707969,0.0,0.0,0.0,0.0,1.0,0.0079546086490154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0245949383825063,0.0773901492357254,-0.0527952089905738,0.0,7.545049447799101e-05,0.0,0.0,2.911850929260254,0.0,0.0,0.0,0.2646233439445495,4.0,0.0,1.0
