time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.223388671875,297.1499938964844,293.1499938964844,0.0028901894111186,-220.7616577148437,294.94049072265625,0.5462303757667542,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.5462303757667542,0.050000000745058,0.0482709370553493,293.3403625488281,297.1499938964844,293.1499938964844,0.0048677129670977,-282.9569396972656,297.5308532714844,0.5462303757667542,0.050000000745058,0.0356527492403984,293.1285095214844,297.1499938964844,293.1499938964844,0.0665905550122261,-1767.473388671875,304.14501953125,0.7336190938949585,0.1164121255278587,0.1109132543206214,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.5462303757667542,0.050000000745058,0.2289765477180481,290.9638366699219,291.1499938964844,273.239990234375,271.2584228515625,285.3182983398437,294.54547119140625,291.0142822265625,1.0,0.1571674048900604,0.9591531157493592,0.9591531157493592,1.0,1.0,-0.5636029243469238,0.2443427443504333,0.3192602097988128,0.0816191732883453,0.0,0.0,0.0564116612076759,24.86863899230957,25.0,15.478330612182615,-3466.91796875,34.013450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,302.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.935546875,18000.0,0.0,0.0,0.0727210044860839,0.0,0.0,0.0,0.0,1.0,0.0042588855139911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810858532786369,0.1097968965768814,-0.0287110451608896,0.0,7.380257738986984e-05,0.0,0.0,4.200899124145508,0.0,0.0,0.0,0.2695688009262085,4.0,0.0,1.0
836280,293.223388671875,297.1499938964844,293.1499938964844,0.0028901894111186,-220.7616577148437,294.94049072265625,0.5462303757667542,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.5462303757667542,0.050000000745058,0.0482709370553493,293.3403625488281,297.1499938964844,293.1499938964844,0.0048677129670977,-282.9569396972656,297.5308532714844,0.5462303757667542,0.050000000745058,0.0356527492403984,293.1285095214844,297.1499938964844,293.1499938964844,0.0665905550122261,-1767.473388671875,304.14501953125,0.7336190938949585,0.1164121255278587,0.1109132543206214,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.5462303757667542,0.050000000745058,0.2289765477180481,290.9638366699219,291.1499938964844,273.239990234375,271.2584228515625,285.3182983398437,294.54547119140625,291.0142822265625,1.0,0.1571674048900604,0.9591531157493592,0.9591531157493592,1.0,1.0,-0.5636029243469238,0.2443427443504333,0.3192602097988128,0.0816191732883453,0.0,0.0,0.0564116612076759,24.86863899230957,25.0,15.478330612182615,-3466.91796875,34.013450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,302.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.935546875,18000.0,0.0,0.0,0.0727210044860839,0.0,0.0,0.0,0.0,1.0,0.0042588855139911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810858532786369,0.1097968965768814,-0.0287110451608896,0.0,7.380257738986984e-05,0.0,0.0,4.200899124145508,0.0,0.0,0.0,0.2695688009262085,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028551346622407,-216.7906951904297,295.04791259765625,0.5463075041770935,0.050000000745058,0.0458386838436126,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5463075041770935,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047838259488344,-276.8761901855469,297.5645446777344,0.5463075041770935,0.050000000745058,0.0356523096561431,293.1270751953125,297.1499938964844,293.1499938964844,0.0662216171622276,-1758.171875,304.1471862792969,0.7353070974349976,0.1172441095113754,0.1117021515965461,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5463075041770935,0.050000000745058,0.2289737164974212,291.140380859375,291.1499938964844,273.1833190917969,271.2169494628906,285.26287841796875,294.4941711425781,291.1549072265625,1.0,0.1572359800338745,0.959473431110382,0.959473431110382,1.0,1.0,-0.5645443797111511,0.2447912096977234,0.3197531700134277,0.0817103236913681,0.0,0.0,0.0439281612634658,24.85957336425781,25.0,90.3606185913086,-3451.63232421875,34.095584869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,302.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.0737776979804039,0.0,0.0,0.0,0.0,1.0,0.0036697823088616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801704078912735,0.1029981672763824,-0.0228277631103992,0.0,7.487498805858195e-05,0.0,0.0,3.94784951210022,0.0,0.0,0.0,0.2691466510295868,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028551346622407,-216.7906951904297,295.04791259765625,0.5463075041770935,0.050000000745058,0.0458386838436126,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5463075041770935,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047838259488344,-276.8761901855469,297.5645446777344,0.5463075041770935,0.050000000745058,0.0356523096561431,293.1270751953125,297.1499938964844,293.1499938964844,0.0662216171622276,-1758.171875,304.1471862792969,0.7353070974349976,0.1172441095113754,0.1117021515965461,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5463075041770935,0.050000000745058,0.2289737164974212,291.140380859375,291.1499938964844,273.1833190917969,271.2169494628906,285.26287841796875,294.4941711425781,291.1549072265625,1.0,0.1572359800338745,0.959473431110382,0.959473431110382,1.0,1.0,-0.5645443797111511,0.2447912096977234,0.3197531700134277,0.0817103236913681,0.0,0.0,0.0439281612634658,24.85957336425781,25.0,90.3606185913086,-3451.63232421875,34.095584869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,302.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.0737776979804039,0.0,0.0,0.0,0.0,1.0,0.0036697823088616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801704078912735,0.1029981672763824,-0.0228277631103992,0.0,7.487498805858195e-05,0.0,0.0,3.94784951210022,0.0,0.0,0.0,0.2691466510295868,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.002838373882696,-215.3900604248047,295.0486145019531,0.5463637709617615,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047316420823335,-273.961669921875,297.5209655761719,0.5463637709617615,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667394250631332,-1767.5712890625,304.1472473144531,0.7368823885917664,0.1180217564105987,0.112448014318943,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16510009765625,291.1499938964844,273.1266784667969,271.1754150390625,285.2059326171875,294.4398193359375,291.1648864746094,1.0,0.1573073118925094,0.9597897529602052,0.9597897529602052,1.0,1.0,-0.5654355883598328,0.2452227026224136,0.3202129006385803,0.0817819312214851,0.0,0.0,0.0394585505127906,24.85405158996582,25.0,31.105445861816406,-3421.603515625,34.176414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,302.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.0749282166361808,0.0,0.0,0.0,0.0,1.0,0.0036314132157713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781015306711196,0.1005153954029083,-0.0224138647317886,0.0,7.604261918459088e-05,0.0,0.0,3.847382545471192,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.002838373882696,-215.3900604248047,295.0486145019531,0.5463637709617615,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047316420823335,-273.961669921875,297.5209655761719,0.5463637709617615,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667394250631332,-1767.5712890625,304.1472473144531,0.7368823885917664,0.1180217564105987,0.112448014318943,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16510009765625,291.1499938964844,273.1266784667969,271.1754150390625,285.2059326171875,294.4398193359375,291.1648864746094,1.0,0.1573073118925094,0.9597897529602052,0.9597897529602052,1.0,1.0,-0.5654355883598328,0.2452227026224136,0.3202129006385803,0.0817819312214851,0.0,0.0,0.0394585505127906,24.85405158996582,25.0,31.105445861816406,-3421.603515625,34.176414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,302.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.0749282166361808,0.0,0.0,0.0,0.0,1.0,0.0036314132157713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781015306711196,0.1005153954029083,-0.0224138647317886,0.0,7.604261918459088e-05,0.0,0.0,3.847382545471192,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028275272343307,-214.62098693847656,295.0294494628906,0.5464093089103699,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5464093089103699,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046873511746525,-271.68817138671875,297.46258544921875,0.5464093089103699,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.0673886016011238,-1779.779296875,304.1470947265625,0.738402247428894,0.1187891736626625,0.1131732016801834,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5464093089103699,0.050000000745058,0.2289699912071228,291.159912109375,291.1499938964844,273.07000732421875,271.1338195800781,285.1515808105469,294.3901062011719,291.1578674316406,1.0,0.1573803275823593,0.9601060152053832,0.9601060152053832,1.0,1.0,-0.5663027763366699,0.2456453740596771,0.3206573724746704,0.0818458423018455,0.0,0.0,0.0383900888264179,24.85037422180176,25.0,-0.7298551797866821,-3419.515869140625,34.2568244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,302.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.0759240016341209,0.0,0.0,0.0,0.0,1.0,0.0036354011390358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775986164808273,0.100045308470726,-0.0224466919898986,0.0,7.705321331741288e-05,0.0,0.0,3.8274216651916495,0.0,0.0,0.0,0.2686889171600342,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028275272343307,-214.62098693847656,295.0294494628906,0.5464093089103699,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5464093089103699,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046873511746525,-271.68817138671875,297.46258544921875,0.5464093089103699,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.0673886016011238,-1779.779296875,304.1470947265625,0.738402247428894,0.1187891736626625,0.1131732016801834,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5464093089103699,0.050000000745058,0.2289699912071228,291.159912109375,291.1499938964844,273.07000732421875,271.1338195800781,285.1515808105469,294.3901062011719,291.1578674316406,1.0,0.1573803275823593,0.9601060152053832,0.9601060152053832,1.0,1.0,-0.5663027763366699,0.2456453740596771,0.3206573724746704,0.0818458423018455,0.0,0.0,0.0383900888264179,24.85037422180176,25.0,-0.7298551797866821,-3419.515869140625,34.2568244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,302.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.0759240016341209,0.0,0.0,0.0,0.0,1.0,0.0036354011390358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775986164808273,0.100045308470726,-0.0224466919898986,0.0,7.705321331741288e-05,0.0,0.0,3.8274216651916495,0.0,0.0,0.0,0.2686889171600342,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028227518778294,-214.30728149414065,295.018310546875,0.5464316010475159,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5464316010475159,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046659079380333,-270.6125793457031,297.4321594238281,0.5464316010475159,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0677331984043121,-1786.308837890625,304.1470031738281,0.7391661405563354,0.1191773042082786,0.1135383397340774,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5464316010475159,0.050000000745058,0.2289691716432571,291.1544494628906,291.1499938964844,273.0416564941406,271.1130065917969,285.1252746582031,294.3667297363281,291.1516418457031,1.0,0.1574174463748932,0.9602641463279724,0.9602641463279724,1.0,1.0,-0.5667393803596497,0.2458572536706924,0.3208821415901184,0.081880122423172,0.0,0.0,0.0386325791478157,24.848676681518555,25.0,-10.645215034484863,-3422.9736328125,34.297515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,302.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0763717666268348,0.0,0.0,0.0,0.0,1.0,0.0036349676083773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775817036628723,0.100022554397583,-0.0224408525973558,0.0,7.750763325020671e-05,0.0,0.0,3.826263427734375,0.0,0.0,0.0,0.2686798274517059,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028184289112687,-214.0394744873047,295.00634765625,0.5464544296264648,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5464544296264648,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.004645001143217,-269.577880859375,297.40106201171875,0.5464544296264648,0.050000000745058,0.035651471465826,293.1245422363281,297.1499938964844,293.1499938964844,0.068090796470642,-1793.1119384765625,304.1468811035156,0.7399380207061768,0.1195699870586395,0.1139073148369789,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5464544296264648,0.050000000745058,0.2289683371782302,291.1473693847656,291.1499938964844,273.0133361816406,271.0921630859375,285.0995178222656,294.3442687988281,291.1440124511719,1.0,0.1574549823999405,0.9604204297065736,0.9604204297065736,1.0,1.0,-0.5671806335449219,0.246069848537445,0.3211107850074768,0.0819179415702819,0.0,0.0,0.0395120792090892,24.846967697143555,25.0,-17.47509002685547,-3429.71728515625,34.33866882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,302.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0767874866724014,0.0,0.0,0.0,0.0,1.0,0.0036245186347514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777468159794807,0.1000800654292106,-0.0223332550376653,0.0,7.792953692842275e-05,0.0,0.0,3.8285279273986816,0.0,0.0,0.0,0.2686890363693237,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028108463156968,-213.59646606445312,294.9819641113281,0.5465022921562195,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465022921562195,0.050000000745058,0.0482688397169113,293.3251953125,297.1499938964844,293.1499938964844,0.0046042557805776,-267.573486328125,297.3382568359375,0.5465022921562195,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688283219933509,-1807.185791015625,304.1466979980469,0.7415114045143127,0.1203705742955207,0.1146591380238533,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465022921562195,0.050000000745058,0.2289665788412094,291.13116455078125,291.1499938964844,272.9566650390625,271.0504455566406,285.04962158203125,294.3018493652344,291.1276550292969,1.0,0.1575313657522201,0.9607329964637756,0.9607329964637756,1.0,1.0,-0.5680795907974243,0.246496632695198,0.321582943201065,0.082008883357048,0.0,0.0,0.0431065335869789,24.843414306640625,25.0,-22.72345542907715,-3453.120361328125,34.42256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,302.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0775385946035385,0.0,0.0,0.0,0.0,1.0,0.0035602434072643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786539986729621,0.1003292873501777,-0.0216752849519252,0.0,7.86918171797879e-05,0.0,0.0,3.839149475097656,0.0,0.0,0.0,0.2687500715255737,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028108463156968,-213.59646606445312,294.9819641113281,0.5465022921562195,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465022921562195,0.050000000745058,0.0482688397169113,293.3251953125,297.1499938964844,293.1499938964844,0.0046042557805776,-267.573486328125,297.3382568359375,0.5465022921562195,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688283219933509,-1807.185791015625,304.1466979980469,0.7415114045143127,0.1203705742955207,0.1146591380238533,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465022921562195,0.050000000745058,0.2289665788412094,291.13116455078125,291.1499938964844,272.9566650390625,271.0504455566406,285.04962158203125,294.3018493652344,291.1276550292969,1.0,0.1575313657522201,0.9607329964637756,0.9607329964637756,1.0,1.0,-0.5680795907974243,0.246496632695198,0.321582943201065,0.082008883357048,0.0,0.0,0.0431065335869789,24.843414306640625,25.0,-22.72345542907715,-3453.120361328125,34.42256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,302.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0775385946035385,0.0,0.0,0.0,0.0,1.0,0.0035602434072643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786539986729621,0.1003292873501777,-0.0216752849519252,0.0,7.86918171797879e-05,0.0,0.0,3.839149475097656,0.0,0.0,0.0,0.2687500715255737,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028040560428053,-213.19558715820312,294.9599914550781,0.5465537309646606,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465537309646606,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045639467425644,-265.560791015625,297.2771301269531,0.5465537309646606,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695680230855941,-1821.3031005859373,304.1465759277344,0.743127167224884,0.1211915537714958,0.1154303327202797,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465537309646606,0.050000000745058,0.228964701294899,291.1166076660156,291.1499938964844,272.8999938964844,271.0086364746094,285.0013122558594,294.2616882324219,291.1139831542969,1.0,0.1576095819473266,0.9610455632209778,0.9610455632209778,1.0,1.0,-0.5690015554428101,0.2469237893819809,0.3220777511596679,0.0821253508329391,0.0,0.0,0.0485687516629695,24.83967399597168,25.0,-19.517562866210938,-3487.25048828125,34.5086555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,302.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.0782218649983406,0.0,0.0,0.0,0.0,1.0,0.0034356724936515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802168622612953,0.1006204560399055,-0.0204035900533199,0.0,7.938524504425004e-05,0.0,0.0,3.852412462234497,0.0,0.0,0.0,0.2688479125499725,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028040560428053,-213.19558715820312,294.9599914550781,0.5465537309646606,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465537309646606,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045639467425644,-265.560791015625,297.2771301269531,0.5465537309646606,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695680230855941,-1821.3031005859373,304.1465759277344,0.743127167224884,0.1211915537714958,0.1154303327202797,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465537309646606,0.050000000745058,0.228964701294899,291.1166076660156,291.1499938964844,272.8999938964844,271.0086364746094,285.0013122558594,294.2616882324219,291.1139831542969,1.0,0.1576095819473266,0.9610455632209778,0.9610455632209778,1.0,1.0,-0.5690015554428101,0.2469237893819809,0.3220777511596679,0.0821253508329391,0.0,0.0,0.0485687516629695,24.83967399597168,25.0,-19.517562866210938,-3487.25048828125,34.5086555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,302.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.0782218649983406,0.0,0.0,0.0,0.0,1.0,0.0034356724936515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802168622612953,0.1006204560399055,-0.0204035900533199,0.0,7.938524504425004e-05,0.0,0.0,3.852412462234497,0.0,0.0,0.0,0.2688479125499725,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027975775301456,-212.7777099609375,294.942626953125,0.5466082096099854,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466082096099854,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.004523601848632,-263.48681640625,297.2194519042969,0.5466082096099854,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702886432409286,-1835.0198974609373,304.1465148925781,0.744781494140625,0.1220301687717437,0.116219088435173,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466082096099854,0.050000000745058,0.228962704539299,291.1069641113281,291.1499938964844,272.84332275390625,270.966796875,284.9540100097656,294.2225952148437,291.1055603027344,1.0,0.1576896607875824,0.9613553881645204,0.9613553881645204,1.0,1.0,-0.5699443817138672,0.2473494708538055,0.3225949108600616,0.0822689309716224,0.0,0.0,0.0550124384462833,24.83586502075196,25.0,-12.05771255493164,-3527.7041015625,34.59687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.0788870677351951,0.0,0.0,0.0,0.0,1.0,0.0032629559282213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822005271911621,0.1008557379245758,-0.0186552107334136,0.0,8.006034477148205e-05,0.0,0.0,3.8641879558563232,0.0,0.0,0.0,0.2689614593982696,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027975775301456,-212.7777099609375,294.942626953125,0.5466082096099854,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466082096099854,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.004523601848632,-263.48681640625,297.2194519042969,0.5466082096099854,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702886432409286,-1835.0198974609373,304.1465148925781,0.744781494140625,0.1220301687717437,0.116219088435173,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466082096099854,0.050000000745058,0.228962704539299,291.1069641113281,291.1499938964844,272.84332275390625,270.966796875,284.9540100097656,294.2225952148437,291.1055603027344,1.0,0.1576896607875824,0.9613553881645204,0.9613553881645204,1.0,1.0,-0.5699443817138672,0.2473494708538055,0.3225949108600616,0.0822689309716224,0.0,0.0,0.0550124384462833,24.83586502075196,25.0,-12.05771255493164,-3527.7041015625,34.59687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.0788870677351951,0.0,0.0,0.0,0.0,1.0,0.0032629559282213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822005271911621,0.1008557379245758,-0.0186552107334136,0.0,8.006034477148205e-05,0.0,0.0,3.8641879558563232,0.0,0.0,0.0,0.2689614593982696,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027911800425499,-212.32159423828125,294.93017578125,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044828336685895,-261.3268737792969,297.1654357910156,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709822103381156,-1848.1748046875,304.1465148925781,0.7464638948440552,0.122881144285202,0.1170208826661109,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466642379760742,0.050000000745058,0.2289606630802154,291.1029663085937,291.1499938964844,272.7866516113281,270.92486572265625,284.9078369140625,294.1848449707031,291.10272216796875,1.0,0.1577715426683426,0.9616652131080629,0.9616652131080629,1.0,1.0,-0.5709027647972107,0.2477728724479675,0.3231298625469208,0.0824354439973831,0.0,0.0,0.0616097003221511,24.83219146728516,25.0,-3.933701515197754,-3570.01025390625,34.686893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.0795729309320449,0.0,0.0,0.0,0.0,1.0,0.0030612088739871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843489244580268,0.1010006889700889,-0.0166517663747072,0.0,8.075641380855814e-05,0.0,0.0,3.8727622032165527,0.0,0.0,0.0,0.2690749168395996,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027911800425499,-212.32159423828125,294.93017578125,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044828336685895,-261.3268737792969,297.1654357910156,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709822103381156,-1848.1748046875,304.1465148925781,0.7464638948440552,0.122881144285202,0.1170208826661109,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466642379760742,0.050000000745058,0.2289606630802154,291.1029663085937,291.1499938964844,272.7866516113281,270.92486572265625,284.9078369140625,294.1848449707031,291.10272216796875,1.0,0.1577715426683426,0.9616652131080629,0.9616652131080629,1.0,1.0,-0.5709027647972107,0.2477728724479675,0.3231298625469208,0.0824354439973831,0.0,0.0,0.0616097003221511,24.83219146728516,25.0,-3.933701515197754,-3570.01025390625,34.686893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.0795729309320449,0.0,0.0,0.0,0.0,1.0,0.0030612088739871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843489244580268,0.1010006889700889,-0.0166517663747072,0.0,8.075641380855814e-05,0.0,0.0,3.8727622032165527,0.0,0.0,0.0,0.2690749168395996,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027880056295543,-212.08067321777344,294.9256286621094,0.5466921925544739,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466921925544739,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.004462297540158,-260.2176513671875,297.1395874023437,0.5466921925544739,0.050000000745058,0.0356501191854476,293.1211853027344,297.1499938964844,293.1499938964844,0.0713187530636787,-1854.542236328125,304.14654541015625,0.7473117113113403,0.1233094111084938,0.1174249798059463,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466921925544739,0.050000000745058,0.228959634900093,291.1028747558594,291.1499938964844,272.7583312988281,270.9039001464844,284.88525390625,294.1667175292969,291.10308837890625,1.0,0.1578131169080734,0.961820125579834,0.961820125579834,1.0,1.0,-0.5713857412338257,0.2479838281869888,0.323401927947998,0.0825247913599014,0.0,0.0,0.0647665038704872,24.830474853515625,25.0,-0.4049162268638611,-3590.720458984375,34.732460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.0799308121204376,0.0,0.0,0.0,0.0,1.0,0.0029552488122135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854150429368019,0.1010378822684288,-0.0156228356063365,0.0,8.111961506074294e-05,0.0,0.0,3.875689744949341,0.0,0.0,0.0,0.269128143787384,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027848514728248,-211.8339080810547,294.9219970703125,0.5467197895050049,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5467197895050049,0.050000000745058,0.0482671596109867,293.3148498535156,297.1499938964844,293.1499938964844,0.0044416449964046,-259.0912170410156,297.1144104003906,0.5467197895050049,0.050000000745058,0.0356499589979648,293.120849609375,297.1499938964844,293.1499938964844,0.0716495960950851,-1860.794921875,304.1465759277344,0.7481616735458374,0.1237386614084243,0.1178302466869354,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5467197895050049,0.050000000745058,0.2289586216211319,291.103759765625,291.1499938964844,272.7300109863281,270.8829040527344,284.8629455566406,294.1489562988281,291.1043395996094,1.0,0.1578550785779953,0.9619735479354858,0.9619735479354858,1.0,1.0,-0.5718702077865601,0.2481944411993026,0.3236757814884186,0.0826165303587913,0.0,0.0,0.0677607059478759,24.828866958618164,25.0,2.493255615234375,-3610.725830078125,34.77831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0802996829152107,0.0,0.0,0.0,0.0,1.0,0.0028486892115324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864471122622489,0.1010549664497375,-0.0146078523248434,0.0,8.149396307999268e-05,0.0,0.0,3.877798795700073,0.0,0.0,0.0,0.2691779732704162,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027787303552031,-211.3409576416016,294.9166564941406,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.0044003594666719,-256.8174133300781,297.0654296875,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.0722998157143592,-1873.0777587890625,304.1466369628906,0.7498642802238464,0.1245986968278884,0.1186426952481269,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467736124992371,0.050000000745058,0.2289566546678543,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8187561035156,294.1142272949219,291.1084289550781,1.0,0.1579399704933166,0.9622803330421448,0.9622803330421448,1.0,1.0,-0.5728415250778198,0.2486158460378646,0.3242256939411163,0.0828024223446846,0.0,0.0,0.0732072815299034,24.82599639892578,25.0,6.142312049865723,-3648.1865234375,34.870723724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810663104057312,0.0,0.0,0.0,0.0,1.0,0.002638777019456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883699208498001,0.101045936346054,-0.0126760127022862,0.0,8.227200305555016e-05,0.0,0.0,3.8801541328430176,0.0,0.0,0.0,0.2692671120166778,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027787303552031,-211.3409576416016,294.9166564941406,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.0044003594666719,-256.8174133300781,297.0654296875,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.0722998157143592,-1873.0777587890625,304.1466369628906,0.7498642802238464,0.1245986968278884,0.1186426952481269,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467736124992371,0.050000000745058,0.2289566546678543,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8187561035156,294.1142272949219,291.1084289550781,1.0,0.1579399704933166,0.9622803330421448,0.9622803330421448,1.0,1.0,-0.5728415250778198,0.2486158460378646,0.3242256939411163,0.0828024223446846,0.0,0.0,0.0732072815299034,24.82599639892578,25.0,6.142312049865723,-3648.1865234375,34.870723724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810663104057312,0.0,0.0,0.0,0.0,1.0,0.002638777019456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883699208498001,0.101045936346054,-0.0126760127022862,0.0,8.227200305555016e-05,0.0,0.0,3.8801541328430176,0.0,0.0,0.0,0.2692671120166778,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027730665169656,-210.8761444091797,294.9128723144531,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043593845330178,-254.5457305908203,297.0174560546875,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729438215494155,-1885.2574462890625,304.14666748046875,0.7515683174133301,0.1254604458808899,0.1194568201899528,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.775146484375,294.08062744140625,291.1131286621094,1.0,0.1580260545015335,0.9625871777534484,0.9625871777534484,1.0,1.0,-0.5738150477409363,0.2490400969982147,0.3247749507427215,0.0829846709966659,0.0,0.0,0.0779436156153678,24.82355690002441,25.0,7.036543369293213,-3682.095458984375,34.96394348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0818609967827797,0.0,0.0,0.0,0.0,1.0,0.0024379270616918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900791585445404,0.1010035127401351,-0.0109243541955947,0.0,8.307850657729432e-05,0.0,0.0,3.8809139728546143,0.0,0.0,0.0,0.2693430781364441,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027730665169656,-210.8761444091797,294.9128723144531,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043593845330178,-254.5457305908203,297.0174560546875,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729438215494155,-1885.2574462890625,304.14666748046875,0.7515683174133301,0.1254604458808899,0.1194568201899528,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.775146484375,294.08062744140625,291.1131286621094,1.0,0.1580260545015335,0.9625871777534484,0.9625871777534484,1.0,1.0,-0.5738150477409363,0.2490400969982147,0.3247749507427215,0.0829846709966659,0.0,0.0,0.0779436156153678,24.82355690002441,25.0,7.036543369293213,-3682.095458984375,34.96394348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0818609967827797,0.0,0.0,0.0,0.0,1.0,0.0024379270616918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900791585445404,0.1010035127401351,-0.0109243541955947,0.0,8.307850657729432e-05,0.0,0.0,3.8809139728546143,0.0,0.0,0.0,0.2693430781364441,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027680543716996,-210.46481323242188,294.9096069335937,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043189297430217,-252.30084228515625,296.9696655273437,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735910013318061,-1897.5318603515625,304.1466979980469,0.7532743215560913,0.1263243556022644,0.1202728524804115,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73223876953125,294.0484619140625,291.1171875,1.0,0.1581131666898727,0.962890923023224,0.962890923023224,1.0,1.0,-0.5747910141944885,0.2494697868824005,0.3253211975097656,0.0831575542688369,0.0,0.0,0.0821296572685241,24.821462631225582,25.0,6.027353763580322,-3713.210693359375,35.057918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0826654881238937,0.0,0.0,0.0,0.0,1.0,0.0022462729830294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916067361831665,0.1009595319628715,-0.0093527976423501,0.0,8.389496360905468e-05,0.0,0.0,3.881346464157105,0.0,0.0,0.0,0.2694103419780731,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027680543716996,-210.46481323242188,294.9096069335937,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043189297430217,-252.30084228515625,296.9696655273437,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735910013318061,-1897.5318603515625,304.1466979980469,0.7532743215560913,0.1263243556022644,0.1202728524804115,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73223876953125,294.0484619140625,291.1171875,1.0,0.1581131666898727,0.962890923023224,0.962890923023224,1.0,1.0,-0.5747910141944885,0.2494697868824005,0.3253211975097656,0.0831575542688369,0.0,0.0,0.0821296572685241,24.821462631225582,25.0,6.027353763580322,-3713.210693359375,35.057918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0826654881238937,0.0,0.0,0.0,0.0,1.0,0.0022462729830294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916067361831665,0.1009595319628715,-0.0093527976423501,0.0,8.389496360905468e-05,0.0,0.0,3.881346464157105,0.0,0.0,0.0,0.2694103419780731,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027638091705739,-210.12095642089844,294.90643310546875,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042791604064404,-250.09835815429688,296.92169189453125,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.074246771633625,-1910.014404296875,304.1466979980469,0.7549841403961182,0.1271913349628448,0.1210915446281433,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6898498535156,294.01763916015625,291.1199951171875,1.0,0.1582011878490448,0.963194727897644,0.963194727897644,1.0,1.0,-0.5757702589035034,0.2499059736728668,0.3258642852306366,0.0833199247717857,0.0,0.0,0.0859731286764144,24.819616317749023,25.0,4.130668640136719,-3742.703857421875,35.152645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0834618285298347,0.0,0.0,0.0,0.0,1.0,0.0020593099761754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930153876543045,0.1009377464652061,-0.0079223569482564,0.0,8.470314060105011e-05,0.0,0.0,3.882463216781616,0.0,0.0,0.0,0.2694741189479828,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027638091705739,-210.12095642089844,294.90643310546875,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042791604064404,-250.09835815429688,296.92169189453125,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.074246771633625,-1910.014404296875,304.1466979980469,0.7549841403961182,0.1271913349628448,0.1210915446281433,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6898498535156,294.01763916015625,291.1199951171875,1.0,0.1582011878490448,0.963194727897644,0.963194727897644,1.0,1.0,-0.5757702589035034,0.2499059736728668,0.3258642852306366,0.0833199247717857,0.0,0.0,0.0859731286764144,24.819616317749023,25.0,4.130668640136719,-3742.703857421875,35.152645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0834618285298347,0.0,0.0,0.0,0.0,1.0,0.0020593099761754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930153876543045,0.1009377464652061,-0.0079223569482564,0.0,8.470314060105011e-05,0.0,0.0,3.882463216781616,0.0,0.0,0.0,0.2694741189479828,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027619961183518,-209.97642517089844,294.9048156738281,0.5469440221786499,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055114746094,297.1499938964844,293.1499938964844,0.0042596058920025,-249.017578125,296.89764404296875,0.5469440221786499,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745785906910896,-1916.34814453125,304.1466979980469,0.7558413147926331,0.1276262551546096,0.1215021982789039,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440221786499,0.050000000745058,0.2289504408836364,291.1205139160156,291.1499938964844,272.4750061035156,270.6932067871094,284.6687927246094,294.0025329589844,291.1208801269531,1.0,0.1582455188035965,0.9633466005325316,0.9633466005325316,1.0,1.0,-0.5762615203857422,0.2501261532306671,0.3261353671550751,0.0833983644843101,0.0,0.0,0.087829366326332,24.81875991821289,25.0,3.1256580352783203,-3757.22021484375,35.20030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.0838523581624031,0.0,0.0,0.0,0.0,1.0,0.0019652296323329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936970710754394,0.1009401381015777,-0.0072430660948157,0.0,8.509948384016752e-05,0.0,0.0,3.8835043907165527,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.00276038213633,-209.84922790527344,294.9031982421875,0.5469669103622437,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5469669103622437,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042402707040309,-247.9500427246093,296.8736267089844,0.5469669103622437,0.050000000745058,0.0356485545635223,293.118408203125,297.1499938964844,293.1499938964844,0.0749128311872482,-1922.739013671875,304.1466979980469,0.756700336933136,0.1280622631311416,0.1219137907028198,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5469669103622437,0.050000000745058,0.2289496064186096,291.1212463378906,291.1499938964844,272.4466552734375,270.67205810546875,284.6477966308594,293.987548828125,291.1214904785156,1.0,0.1582900285720825,0.9634968638420104,0.9634968638420104,1.0,1.0,-0.5767538547515869,0.2503469586372375,0.3264068961143493,0.0834765955805778,0.0,0.0,0.0896700620651245,24.817934036254883,25.0,2.1915392875671387,-3771.7490234375,35.248146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842365249991417,0.0,0.0,0.0,0.0,1.0,0.0018692268058657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943746268749237,0.1009534746408462,-0.0065788500942289,0.0,8.548936602892354e-05,0.0,0.0,3.884964227676392,0.0,0.0,0.0,0.2695393562316894,4.0,0.0,1.0
