time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027577558066695,-209.6461181640625,294.9001159667969,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042033488862216,-245.91357421875,296.8265686035156,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755880400538444,-1935.6793212890625,304.14666748046875,0.7584250569343567,0.1289377510547638,0.1227401867508888,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045227050781,293.9556579589844,291.1219787597656,1.0,0.1583796441555023,0.963797390460968,0.963797390460968,1.0,1.0,-0.5777425169944763,0.2507900297641754,0.3269524574279785,0.0836344361305236,0.0,0.0,0.0933547541499137,24.816356658935547,25.0,0.5454028844833374,-3801.408935546875,35.34442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.084983579814434,0.0,0.0,0.0,0.0,1.0,0.0016667455201968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957380011677742,0.1010146513581276,-0.0052766506560146,0.0,8.624753536423668e-05,0.0,0.0,3.8892433643341056,0.0,0.0,0.0,0.2696095108985901,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027577558066695,-209.6461181640625,294.9001159667969,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042033488862216,-245.91357421875,296.8265686035156,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755880400538444,-1935.6793212890625,304.14666748046875,0.7584250569343567,0.1289377510547638,0.1227401867508888,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045227050781,293.9556579589844,291.1219787597656,1.0,0.1583796441555023,0.963797390460968,0.963797390460968,1.0,1.0,-0.5777425169944763,0.2507900297641754,0.3269524574279785,0.0836344361305236,0.0,0.0,0.0933547541499137,24.816356658935547,25.0,0.5454028844833374,-3801.408935546875,35.34442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.084983579814434,0.0,0.0,0.0,0.0,1.0,0.0016667455201968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957380011677742,0.1010146513581276,-0.0052766506560146,0.0,8.624753536423668e-05,0.0,0.0,3.8892433643341056,0.0,0.0,0.0,0.2696095108985901,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027559679001569,-209.51795959472656,294.8970031738281,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041701500304043,-244.0907287597656,296.7831115722656,0.5470582842826843,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762762129306793,-1948.916015625,304.1466369628906,0.7601599097251892,0.1298186630010604,0.1235714107751846,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.553955078125,293.9110107421875,291.120849609375,1.0,0.1584699749946594,0.9640979170799256,0.9640979170799256,1.0,1.0,-0.5787369012832642,0.2512352466583252,0.3275016844272613,0.0837942883372306,0.0,0.0,0.0972216203808784,24.814830780029297,25.0,-1.918937921524048,-3833.224609375,35.441524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0857052654027938,0.0,0.0,0.0,0.0,1.0,0.0014393272576853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971638262271881,0.1011424511671066,-0.0039786188863217,0.0,8.697994780959561e-05,0.0,0.0,3.8962016105651855,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027559679001569,-209.51795959472656,294.8970031738281,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041701500304043,-244.0907287597656,296.7831115722656,0.5470582842826843,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762762129306793,-1948.916015625,304.1466369628906,0.7601599097251892,0.1298186630010604,0.1235714107751846,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.553955078125,293.9110107421875,291.120849609375,1.0,0.1584699749946594,0.9640979170799256,0.9640979170799256,1.0,1.0,-0.5787369012832642,0.2512352466583252,0.3275016844272613,0.0837942883372306,0.0,0.0,0.0972216203808784,24.814830780029297,25.0,-1.918937921524048,-3833.224609375,35.441524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0857052654027938,0.0,0.0,0.0,0.0,1.0,0.0014393272576853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971638262271881,0.1011424511671066,-0.0039786188863217,0.0,8.697994780959561e-05,0.0,0.0,3.8962016105651855,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027551227249205,-209.472885131836,294.89373779296875,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041388859972357,-242.3841094970703,296.7409362792969,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769789218902587,-1962.480224609375,304.1465759277344,0.761907696723938,0.1307064294815063,0.1244087815284729,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5016174316406,293.86279296875,291.1183166503906,1.0,0.1585610657930374,0.9643954634666444,0.9643954634666444,1.0,1.0,-0.5797386765480042,0.2516831457614898,0.3280555307865143,0.0839565023779869,0.0,0.0,0.1015210151672363,24.813289642333984,25.0,-3.4871273040771484,-3867.8955078125,35.53952407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,303.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864125564694404,0.0,0.0,0.0,0.0,1.0,0.0011617807904258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098759226500988,0.1013964191079139,-0.0026371981948614,0.0,8.769775740802288e-05,0.0,0.0,3.908310413360596,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027551227249205,-209.472885131836,294.89373779296875,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041388859972357,-242.3841094970703,296.7409362792969,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769789218902587,-1962.480224609375,304.1465759277344,0.761907696723938,0.1307064294815063,0.1244087815284729,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5016174316406,293.86279296875,291.1183166503906,1.0,0.1585610657930374,0.9643954634666444,0.9643954634666444,1.0,1.0,-0.5797386765480042,0.2516831457614898,0.3280555307865143,0.0839565023779869,0.0,0.0,0.1015210151672363,24.813289642333984,25.0,-3.4871273040771484,-3867.8955078125,35.53952407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,303.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864125564694404,0.0,0.0,0.0,0.0,1.0,0.0011617807904258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098759226500988,0.1013964191079139,-0.0026371981948614,0.0,8.769775740802288e-05,0.0,0.0,3.908310413360596,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027550682425498,-209.4871063232422,294.89141845703125,0.5471513867378235,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041087754070758,-240.7367248535156,296.7002258300781,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776859372854232,-1976.1500244140625,304.14654541015625,0.7636699676513672,0.131601482629776,0.1252530366182327,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496765136719,293.8152160644531,291.11602783203125,1.0,0.1586529165506363,0.9646930694580078,0.9646930694580078,1.0,1.0,-0.5807486176490784,0.2521341443061828,0.3286144733428955,0.0841213837265968,0.0,0.0,0.1061658710241317,24.811710357666016,25.0,-3.187773942947388,-3905.1240234375,35.63849639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0871220901608467,0.0,0.0,0.0,0.0,1.0,0.0007987922872416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005323454737663,0.1018264219164848,-0.0012940763263031,0.0,8.841784438118339e-05,0.0,0.0,3.927577257156372,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027550682425498,-209.4871063232422,294.89141845703125,0.5471513867378235,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041087754070758,-240.7367248535156,296.7002258300781,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776859372854232,-1976.1500244140625,304.14654541015625,0.7636699676513672,0.131601482629776,0.1252530366182327,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496765136719,293.8152160644531,291.11602783203125,1.0,0.1586529165506363,0.9646930694580078,0.9646930694580078,1.0,1.0,-0.5807486176490784,0.2521341443061828,0.3286144733428955,0.0841213837265968,0.0,0.0,0.1061658710241317,24.811710357666016,25.0,-3.187773942947388,-3905.1240234375,35.63849639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0871220901608467,0.0,0.0,0.0,0.0,1.0,0.0007987922872416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005323454737663,0.1018264219164848,-0.0012940763263031,0.0,8.841784438118339e-05,0.0,0.0,3.927577257156372,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027552808169275,-209.50962829589844,294.890869140625,0.5471750497817993,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040940665639936,-239.927734375,296.6805114746094,0.5471750497817993,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.078038677573204,-1982.9732666015625,304.14654541015625,0.7645561099052429,0.132051482796669,0.1256776005029678,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.42401123046875,293.7919311523437,291.1152648925781,1.0,0.1586991399526596,0.9648418426513672,0.9648418426513672,1.0,1.0,-0.5812565088272095,0.2523607313632965,0.3288958072662353,0.0842048078775405,0.0,0.0,0.1085523441433906,24.8109130859375,25.0,-2.5607259273529053,-3924.299560546875,35.68833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,303.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874829217791557,0.0,0.0,0.0,0.0,1.0,0.0005680711474269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014636382460594,0.1021491289138794,-0.0006854858365841,0.0,8.878404332790524e-05,0.0,0.0,3.941494703292847,0.0,0.0,0.0,0.2699950039386749,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027556414715945,-209.54104614257807,294.8907470703125,0.5471987724304199,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040795588865876,-239.1263732910156,296.6612854003906,0.5471987724304199,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783902630209922,-1989.775146484375,304.1465148925781,0.7654451131820679,0.1325029879808426,0.1261036396026611,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3985900878906,293.76910400390625,291.11480712890625,1.0,0.1587455570697784,0.9649887681007384,0.9649887681007384,1.0,1.0,-0.5817661881446838,0.2525879442691803,0.3291782438755035,0.0842888355255127,0.0,0.0,0.1109490543603897,24.81011962890625,25.0,-1.775196552276611,-3943.631103515625,35.7384147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0878501832485199,0.0,0.0,0.0,0.0,1.0,0.0002837684587575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024117916822433,0.1026108339428901,-0.0001990433956962,0.0,8.915676880860701e-05,0.0,0.0,3.9608614444732666,0.0,0.0,0.0,0.2700875401496887,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027567676734179,-209.62782287597656,294.891845703125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040510538965463,-237.5420379638672,296.6241455078125,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790896117687225,-2003.307861328125,304.1465148925781,0.7672299146652222,0.1334094703197479,0.1269593238830566,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485107421875,293.72467041015625,291.1147155761719,1.0,0.1588389426469802,0.9652827382087708,0.9652827382087708,1.0,1.0,-0.5827898383140564,0.2530438303947449,0.3297460079193115,0.0844586193561554,0.0,0.0,0.1156952530145645,24.808576583862305,25.0,-0.1359073519706726,-3982.2509765625,35.83918380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0886071175336837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043243259191513,0.1043285429477691,-4.21560389440856e-06,0.0,8.992495713755488e-05,0.0,0.0,4.030733585357666,0.0,0.0,0.0,0.2703536450862884,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027567676734179,-209.62782287597656,294.891845703125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040510538965463,-237.5420379638672,296.6241455078125,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790896117687225,-2003.307861328125,304.1465148925781,0.7672299146652222,0.1334094703197479,0.1269593238830566,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485107421875,293.72467041015625,291.1147155761719,1.0,0.1588389426469802,0.9652827382087708,0.9652827382087708,1.0,1.0,-0.5827898383140564,0.2530438303947449,0.3297460079193115,0.0844586193561554,0.0,0.0,0.1156952530145645,24.808576583862305,25.0,-0.1359073519706726,-3982.2509765625,35.83918380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0886071175336837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043243259191513,0.1043285429477691,-4.21560389440856e-06,0.0,8.992495713755488e-05,0.0,0.0,4.030733585357666,0.0,0.0,0.0,0.2703536450862884,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027584363706409,-209.7481842041016,294.8945617675781,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040232515893876,-235.9854278564453,296.588623046875,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.079783946275711,-2016.749267578125,304.1465148925781,0.7690201997756958,0.1343192011117935,0.1278184801340103,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.29937744140625,293.6819152832031,291.11553955078125,1.0,0.1589330285787582,0.965576708316803,0.965576708316803,1.0,1.0,-0.5838176608085632,0.2535010278224945,0.3303166329860687,0.0846304446458816,0.0,0.0,0.1202835589647293,24.807138442993164,25.0,1.2187385559082031,-4020.344482421875,35.94068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0893963873386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062239035964012,0.106228120625019,-4.218518370180391e-06,0.0,9.072597458725797e-05,0.0,0.0,4.108343124389648,0.0,0.0,0.0,0.2706471681594848,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027584363706409,-209.7481842041016,294.8945617675781,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040232515893876,-235.9854278564453,296.588623046875,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.079783946275711,-2016.749267578125,304.1465148925781,0.7690201997756958,0.1343192011117935,0.1278184801340103,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.29937744140625,293.6819152832031,291.11553955078125,1.0,0.1589330285787582,0.965576708316803,0.965576708316803,1.0,1.0,-0.5838176608085632,0.2535010278224945,0.3303166329860687,0.0846304446458816,0.0,0.0,0.1202835589647293,24.807138442993164,25.0,1.2187385559082031,-4020.344482421875,35.94068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0893963873386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062239035964012,0.106228120625019,-4.218518370180391e-06,0.0,9.072597458725797e-05,0.0,0.0,4.108343124389648,0.0,0.0,0.0,0.2706471681594848,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027619421016424,-210.0029754638672,294.89990234375,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039975438266992,-234.5381622314453,296.55584716796875,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805159211158752,-2030.9420166015625,304.1464538574219,0.7709351778030396,0.1353210806846618,0.1287317723035812,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25115966796875,293.64068603515625,291.1169128417969,1.0,0.1590287238359451,0.9658677577972412,0.9658677577972412,1.0,1.0,-0.5849094390869141,0.2539847493171692,0.3309247195720672,0.0848164111375808,0.0,0.0,0.1246525943279266,24.803470611572266,25.0,1.9167848825454712,-4057.558837890625,36.04659271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,303.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902155935764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080706864595413,0.1080749034881591,-4.221476956445258e-06,0.0,9.1557354608085e-05,0.0,0.0,4.1840901374816895,0.0,0.0,0.0,0.2709363102912903,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027619421016424,-210.0029754638672,294.89990234375,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039975438266992,-234.5381622314453,296.55584716796875,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805159211158752,-2030.9420166015625,304.1464538574219,0.7709351778030396,0.1353210806846618,0.1287317723035812,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25115966796875,293.64068603515625,291.1169128417969,1.0,0.1590287238359451,0.9658677577972412,0.9658677577972412,1.0,1.0,-0.5849094390869141,0.2539847493171692,0.3309247195720672,0.0848164111375808,0.0,0.0,0.1246525943279266,24.803470611572266,25.0,1.9167848825454712,-4057.558837890625,36.04659271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,303.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902155935764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080706864595413,0.1080749034881591,-4.221476956445258e-06,0.0,9.1557354608085e-05,0.0,0.0,4.1840901374816895,0.0,0.0,0.0,0.2709363102912903,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027676997706294,-210.42794799804688,294.9084777832031,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039745038375258,-233.2379608154297,296.5265808105469,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813507735729217,-2047.1724853515625,304.146240234375,0.7731502056121826,0.1364551037549972,0.1297757625579834,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.204345703125,293.6017150878906,291.1181945800781,1.0,0.1591288447380066,0.9661588072776794,0.9661588072776794,1.0,1.0,-0.586155891418457,0.254533052444458,0.331622838973999,0.0850356519222259,0.0,0.0,0.1288327127695083,24.794797897338867,25.0,1.853910207748413,-4094.12841796875,36.16330337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910583660006523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098624542355537,0.1098666787147522,-4.224373697070405e-06,0.0,9.241266525350512e-05,0.0,0.0,4.257775783538818,0.0,0.0,0.0,0.2712180316448211,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027676997706294,-210.42794799804688,294.9084777832031,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039745038375258,-233.2379608154297,296.5265808105469,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813507735729217,-2047.1724853515625,304.146240234375,0.7731502056121826,0.1364551037549972,0.1297757625579834,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.204345703125,293.6017150878906,291.1181945800781,1.0,0.1591288447380066,0.9661588072776794,0.9661588072776794,1.0,1.0,-0.586155891418457,0.254533052444458,0.331622838973999,0.0850356519222259,0.0,0.0,0.1288327127695083,24.794797897338867,25.0,1.853910207748413,-4094.12841796875,36.16330337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910583660006523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098624542355537,0.1098666787147522,-4.224373697070405e-06,0.0,9.241266525350512e-05,0.0,0.0,4.257775783538818,0.0,0.0,0.0,0.2712180316448211,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027713577728718,-210.7000732421875,294.91375732421875,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.003963909111917,-232.639892578125,296.5130920410156,0.5475043654441833,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0817974731326103,-2055.87109375,304.1461181640625,0.7743381261825562,0.1370570361614227,0.1303340196609497,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1815185546875,293.5832214355469,291.11871337890625,1.0,0.1591809540987014,0.9663043022155762,0.9663043022155762,1.0,1.0,-0.5868221521377563,0.2548251152038574,0.3319970369338989,0.0851547047495842,0.0,0.0,0.1308730244636535,24.789453506469727,25.0,1.6894360780715942,-4112.27880859375,36.225093841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914861932396888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107453033328056,0.110749527812004,-4.2258011490048375e-06,0.0,9.28468580241315e-05,0.0,0.0,4.294144153594971,0.0,0.0,0.0,0.2713570296764374,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027754767797887,-211.0074615478516,294.91961669921875,0.5475616455078125,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039538545534014,-232.0722198486328,296.500244140625,0.5475616455078125,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822590142488479,-2064.86669921875,304.14599609375,0.7755653262138367,0.1376773118972778,0.1309106200933456,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1590576171875,293.5653381347656,291.11920166015625,1.0,0.1592344343662262,0.9664470553398132,0.9664470553398132,1.0,1.0,-0.5875102281570435,0.2551261782646179,0.3323840498924255,0.0852786153554916,0.0,0.0,0.1328881680965423,24.783750534057617,25.0,1.51238751411438,-4130.3984375,36.28880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919169336557388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116233989596366,0.1116276308894157,-4.227221324981656e-06,0.0,9.328400483354926e-05,0.0,0.0,4.330357551574707,0.0,0.0,0.0,0.2714954018592834,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.002785119228065,-211.7293701171875,294.93316650390625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039354003965854,-231.0299224853516,296.47662353515625,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.083223819732666,-2083.6953125,304.1457214355469,0.7781280279159546,0.1389702558517456,0.1321156322956085,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1151733398437,293.5313720703125,291.1200256347656,1.0,0.1593459248542785,0.9667324423789978,0.9667324423789978,1.0,1.0,-0.588948130607605,0.2557538449764251,0.3331942856311798,0.0855405628681182,0.0,0.0,0.1368457525968551,24.77165031433105,25.0,1.209009051322937,-4166.58984375,36.42202377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927846580743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133667975664138,0.1133710294961929,-4.230046215525363e-06,0.0,9.416463581146672e-05,0.0,0.0,4.402383327484131,0.0,0.0,0.0,0.2717705965042114,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.002785119228065,-211.7293701171875,294.93316650390625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039354003965854,-231.0299224853516,296.47662353515625,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.083223819732666,-2083.6953125,304.1457214355469,0.7781280279159546,0.1389702558517456,0.1321156322956085,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1151733398437,293.5313720703125,291.1200256347656,1.0,0.1593459248542785,0.9667324423789978,0.9667324423789978,1.0,1.0,-0.588948130607605,0.2557538449764251,0.3331942856311798,0.0855405628681182,0.0,0.0,0.1368457525968551,24.77165031433105,25.0,1.209009051322937,-4166.58984375,36.42202377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927846580743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133667975664138,0.1133710294961929,-4.230046215525363e-06,0.0,9.416463581146672e-05,0.0,0.0,4.402383327484131,0.0,0.0,0.0,0.2717705965042114,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027965006884187,-212.5833282470703,294.9490051269531,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039189821109175,-230.1018218994141,296.4555358886719,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842359587550163,-2103.476318359375,304.1454467773437,0.7808099985122681,0.1403237134218216,0.1333799511194229,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726013183594,293.4996032714844,291.1207580566406,1.0,0.1594634652137756,0.9670178890228271,0.9670178890228271,1.0,1.0,-0.5904568433761597,0.256410539150238,0.3340462744235992,0.0858192071318626,0.0,0.0,0.1407155990600586,24.759126663208008,25.0,1.0228217840194702,-4202.783203125,36.56235504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936561152338981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150969415903091,0.1151011735200882,-4.232861556374701e-06,0.0,9.504905028734356e-05,0.0,0.0,4.474034786224365,0.0,0.0,0.0,0.2720444202423095,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027965006884187,-212.5833282470703,294.9490051269531,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039189821109175,-230.1018218994141,296.4555358886719,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842359587550163,-2103.476318359375,304.1454467773437,0.7808099985122681,0.1403237134218216,0.1333799511194229,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726013183594,293.4996032714844,291.1207580566406,1.0,0.1594634652137756,0.9670178890228271,0.9670178890228271,1.0,1.0,-0.5904568433761597,0.256410539150238,0.3340462744235992,0.0858192071318626,0.0,0.0,0.1407155990600586,24.759126663208008,25.0,1.0228217840194702,-4202.783203125,36.56235504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936561152338981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150969415903091,0.1151011735200882,-4.232861556374701e-06,0.0,9.504905028734356e-05,0.0,0.0,4.474034786224365,0.0,0.0,0.0,0.2720444202423095,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028095669113099,-213.56463623046875,294.9670715332031,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039045244920998,-229.283447265625,296.4369506835937,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852899551391601,-2124.101318359375,304.14520263671875,0.7835937738418579,0.141731709241867,0.1346973329782486,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312194824219,293.4698181152344,291.1214294433594,1.0,0.1595871597528457,0.9672970175743104,0.9672970175743104,1.0,1.0,-0.5920289754867554,0.2570930421352386,0.3349359333515167,0.0861131772398948,0.0,0.0,0.1444975286722183,24.746562957763672,25.0,0.9479990005493164,-4238.9775390625,36.70949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945265665650367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168132796883583,0.1168175190687179,-4.2356705307611264e-06,0.0,9.59324461291544e-05,0.0,0.0,4.545290470123291,0.0,0.0,0.0,0.2723168432712555,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028095669113099,-213.56463623046875,294.9670715332031,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039045244920998,-229.283447265625,296.4369506835937,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852899551391601,-2124.101318359375,304.14520263671875,0.7835937738418579,0.141731709241867,0.1346973329782486,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312194824219,293.4698181152344,291.1214294433594,1.0,0.1595871597528457,0.9672970175743104,0.9672970175743104,1.0,1.0,-0.5920289754867554,0.2570930421352386,0.3349359333515167,0.0861131772398948,0.0,0.0,0.1444975286722183,24.746562957763672,25.0,0.9479990005493164,-4238.9775390625,36.70949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945265665650367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168132796883583,0.1168175190687179,-4.2356705307611264e-06,0.0,9.59324461291544e-05,0.0,0.0,4.545290470123291,0.0,0.0,0.0,0.2723168432712555,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.002824260154739,-214.66847229003903,294.98736572265625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038919472135603,-228.5701904296875,296.4208374023437,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.0863813012838363,-2145.4794921875,304.1449890136719,0.7864644527435303,0.143188938498497,0.1360624432563781,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9909362792969,293.44189453125,291.1221008300781,1.0,0.1597169190645218,0.9675760865211488,0.9675760865211488,1.0,1.0,-0.5936583280563354,0.2577987313270569,0.3358595967292785,0.0864214748144149,0.0,0.0,0.148188516497612,24.73419761657715,25.0,0.9419803023338318,-4275.1318359375,36.86310958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953920260071754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185133978724479,0.1185176372528076,-4.238470410200534e-06,0.0,9.68107779044658e-05,0.0,0.0,4.616050720214844,0.0,0.0,0.0,0.2725875675678253,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.002824260154739,-214.66847229003903,294.98736572265625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038919472135603,-228.5701904296875,296.4208374023437,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.0863813012838363,-2145.4794921875,304.1449890136719,0.7864644527435303,0.143188938498497,0.1360624432563781,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9909362792969,293.44189453125,291.1221008300781,1.0,0.1597169190645218,0.9675760865211488,0.9675760865211488,1.0,1.0,-0.5936583280563354,0.2577987313270569,0.3358595967292785,0.0864214748144149,0.0,0.0,0.148188516497612,24.73419761657715,25.0,0.9419803023338318,-4275.1318359375,36.86310958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953920260071754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185133978724479,0.1185176372528076,-4.238470410200534e-06,0.0,9.68107779044658e-05,0.0,0.0,4.616050720214844,0.0,0.0,0.0,0.2725875675678253,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028322138823568,-215.2660369873047,294.99835205078125,0.5481380820274353,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.00388635834679,-228.25271606445312,296.4136962890625,0.5481380820274353,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869401171803474,-2156.433349609375,304.1448974609375,0.7879289984703064,0.143934965133667,0.1367618441581726,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97119140625,293.4285888671875,291.1224670410156,1.0,0.1597840636968612,0.9677156805992126,0.9677156805992126,1.0,1.0,-0.5944932103157043,0.258159726858139,0.3363334834575653,0.0865807831287384,0.0,0.0,0.1499981731176376,24.728139877319336,25.0,0.9489378929138184,-4293.171875,36.94228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958217605948448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193561032414436,0.1193603426218032,-4.239865575073054e-06,0.0,9.724690607981756e-05,0.0,0.0,4.651191711425781,0.0,0.0,0.0,0.2727221250534057,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028405447956174,-215.8919372558593,295.0098571777344,0.5482046008110046,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038812027778476,-227.95953369140625,296.4071044921875,0.5482046008110046,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875067114830017,-2167.5439453125,304.144775390625,0.7894099950790405,0.1446913480758667,0.1374711990356445,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9516906738281,293.41571044921875,291.122802734375,1.0,0.1598526090383529,0.9678513407707214,0.9678513407707214,1.0,1.0,-0.5953400135040283,0.2585254609584808,0.3368145525455475,0.0867431834340095,0.0,0.0,0.1517851501703262,24.72217559814453,25.0,0.9551920890808104,-4311.18505859375,37.02289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,304.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962491631507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201941296458244,0.1201983764767646,-4.241256647219416e-06,0.0,9.768066229298712e-05,0.0,0.0,4.686180591583252,0.0,0.0,0.0,0.2728561162948608,4.0,0.0,1.0
