time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028583812527358,-217.2320098876953,295.0344543457031,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038722371682524,-227.44873046875,296.39569091796875,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886633470654487,-2190.235595703125,304.14459228515625,0.7924191355705261,0.1462350338697433,0.1389197409152984,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134216308594,293.39111328125,291.1235046386719,1.0,0.159993976354599,0.968122661113739,0.968122661113739,1.0,1.0,-0.5970693826675415,0.2592712342739105,0.3377981781959533,0.0870774537324905,0.0,0.0,0.1552886813879013,24.7105770111084,25.0,0.952666401863098,-4347.0966796875,37.18851852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970954969525337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121854081749916,0.1218583285808563,-4.2440256038389634e-06,0.0,9.853958908934146e-05,0.0,0.0,4.755616664886475,0.0,0.0,0.0,0.2731221616268158,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028583812527358,-217.2320098876953,295.0344543457031,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038722371682524,-227.44873046875,296.39569091796875,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886633470654487,-2190.235595703125,304.14459228515625,0.7924191355705261,0.1462350338697433,0.1389197409152984,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134216308594,293.39111328125,291.1235046386719,1.0,0.159993976354599,0.968122661113739,0.968122661113739,1.0,1.0,-0.5970693826675415,0.2592712342739105,0.3377981781959533,0.0870774537324905,0.0,0.0,0.1552886813879013,24.7105770111084,25.0,0.952666401863098,-4347.0966796875,37.18851852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970954969525337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121854081749916,0.1218583285808563,-4.2440256038389634e-06,0.0,9.853958908934146e-05,0.0,0.0,4.755616664886475,0.0,0.0,0.0,0.2731221616268158,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028777294792234,-218.6856689453125,295.0610656738281,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038649961352348,-227.0350341796875,296.38653564453125,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898488610982894,-2213.504150390625,304.1444396972656,0.7954818606376648,0.1478165686130523,0.1404046863317489,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760681152344,293.3681030273437,291.1241760253906,1.0,0.160140722990036,0.9683940410614014,0.9683940410614014,1.0,1.0,-0.5988425016403198,0.260034441947937,0.3388080894947052,0.0874236077070236,0.0,0.0,0.1587041914463043,24.69943618774414,25.0,0.9226713180541992,-4382.8505859375,37.359649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979296192526817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234937980771064,0.1234980449080467,-4.246775461069774e-06,0.0,9.938611037796365e-05,0.0,0.0,4.824376583099365,0.0,0.0,0.0,0.2733858227729797,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028777294792234,-218.6856689453125,295.0610656738281,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038649961352348,-227.0350341796875,296.38653564453125,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898488610982894,-2213.504150390625,304.1444396972656,0.7954818606376648,0.1478165686130523,0.1404046863317489,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760681152344,293.3681030273437,291.1241760253906,1.0,0.160140722990036,0.9683940410614014,0.9683940410614014,1.0,1.0,-0.5988425016403198,0.260034441947937,0.3388080894947052,0.0874236077070236,0.0,0.0,0.1587041914463043,24.69943618774414,25.0,0.9226713180541992,-4382.8505859375,37.359649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979296192526817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234937980771064,0.1234980449080467,-4.246775461069774e-06,0.0,9.938611037796365e-05,0.0,0.0,4.824376583099365,0.0,0.0,0.0,0.2733858227729797,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028985734097659,-220.251708984375,295.08966064453125,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038594568613916,-226.71743774414065,296.3795471191406,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982666015625,297.1499938964844,293.1499938964844,0.0910617038607597,-2237.313232421875,304.1442565917969,0.7985901236534119,0.1494334489107132,0.1419235616922378,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8396301269531,293.3465270996094,291.1247863769531,1.0,0.1602926105260849,0.9686596989631652,0.9686596989631652,1.0,1.0,-0.6006563901901245,0.2608137428760528,0.3398426473140716,0.0877809822559356,0.0,0.0,0.1620382070541381,24.68876266479492,25.0,0.8659840226173401,-4418.4443359375,37.53604507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987507700920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251147538423538,0.125119000673294,-4.249508037901251e-06,0.0,0.0001002194767352,0.0,0.0,4.892515659332275,0.0,0.0,0.0,0.273647278547287,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028985734097659,-220.251708984375,295.08966064453125,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038594568613916,-226.71743774414065,296.3795471191406,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982666015625,297.1499938964844,293.1499938964844,0.0910617038607597,-2237.313232421875,304.1442565917969,0.7985901236534119,0.1494334489107132,0.1419235616922378,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8396301269531,293.3465270996094,291.1247863769531,1.0,0.1602926105260849,0.9686596989631652,0.9686596989631652,1.0,1.0,-0.6006563901901245,0.2608137428760528,0.3398426473140716,0.0877809822559356,0.0,0.0,0.1620382070541381,24.68876266479492,25.0,0.8659840226173401,-4418.4443359375,37.53604507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987507700920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251147538423538,0.125119000673294,-4.249508037901251e-06,0.0,0.0001002194767352,0.0,0.0,4.892515659332275,0.0,0.0,0.0,0.273647278547287,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029209370259195,-221.931869506836,295.12030029296875,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038556419312953,-226.4974670410156,296.3747863769531,0.5487368106842041,0.050000000745058,0.0356386229395866,293.0965881347656,297.1499938964844,293.1499938964844,0.0923012644052505,-2261.644287109375,304.14410400390625,0.8017379641532898,0.1510842889547348,0.1434750109910965,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.80401611328125,293.326416015625,291.1253662109375,1.0,0.1604495048522949,0.9689253568649292,0.9689253568649292,1.0,1.0,-0.6025093793869019,0.2616085112094879,0.3409008383750915,0.0881493538618087,0.0,0.0,0.1652972102165222,24.678571701049805,25.0,0.7863931059837341,-4453.87744140625,37.71760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995586365461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267185658216476,0.126722827553749,-4.252224698575446e-06,0.0,0.000101039360743,0.0,0.0,4.960099220275879,0.0,0.0,0.0,0.2739067375659942,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029209370259195,-221.931869506836,295.12030029296875,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038556419312953,-226.4974670410156,296.3747863769531,0.5487368106842041,0.050000000745058,0.0356386229395866,293.0965881347656,297.1499938964844,293.1499938964844,0.0923012644052505,-2261.644287109375,304.14410400390625,0.8017379641532898,0.1510842889547348,0.1434750109910965,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.80401611328125,293.326416015625,291.1253662109375,1.0,0.1604495048522949,0.9689253568649292,0.9689253568649292,1.0,1.0,-0.6025093793869019,0.2616085112094879,0.3409008383750915,0.0881493538618087,0.0,0.0,0.1652972102165222,24.678571701049805,25.0,0.7863931059837341,-4453.87744140625,37.71760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995586365461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267185658216476,0.126722827553749,-4.252224698575446e-06,0.0,0.000101039360743,0.0,0.0,4.960099220275879,0.0,0.0,0.0,0.2739067375659942,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029326973017305,-222.8153686523437,295.1363525390625,0.5488030314445496,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038543869741261,-226.4244537353516,296.37322998046875,0.5488030314445496,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929308980703353,-2273.999755859375,304.14404296875,0.8033249378204346,0.1519220173358917,0.1442625522613525,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7865600585937,293.3168640136719,291.1256408691406,1.0,0.1605298072099685,0.9690582156181335,0.9690582156181335,1.0,1.0,-0.6034500598907471,0.2620115280151367,0.3414385318756103,0.0883375629782676,0.0,0.0,0.1669010519981384,24.673656463623047,25.0,0.7427158951759338,-4471.53759765625,37.81028366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.0999576896429061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127514898777008,0.1275191456079483,-4.253578481439035e-06,0.0,0.0001014443478197,0.0,0.0,4.993717193603516,0.0,0.0,0.0,0.2740358710289001,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029448161367326,-223.7257232666016,295.15289306640625,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038535378407686,-226.3744659423828,296.3721923828125,0.5488691926002502,0.050000000745058,0.0356378890573978,293.094970703125,297.1499938964844,293.1499938964844,0.0935664847493171,-2286.46826171875,304.1439819335937,0.8049185276031494,0.1527671366930008,0.145057126879692,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.769287109375,293.30767822265625,291.1258850097656,1.0,0.1606111973524093,0.9691877365112304,0.9691877365112304,1.0,1.0,-0.6043992042541504,0.2624178230762481,0.3419813811779022,0.0885282009840011,0.0,0.0,0.1684903353452682,24.66884994506836,25.0,0.6998813152313232,-4489.171875,37.90412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.10035390406847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283086091279983,0.1283128708600998,-4.25492999056587e-06,0.0,0.0001018464536173,0.0,0.0,5.027264595031738,0.0,0.0,0.0,0.2741647660732269,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029706566128879,-225.6632843017578,295.188232421875,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038533818442374,-226.3585205078125,296.37225341796875,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948627218604087,-2311.87646484375,304.1438293457031,0.8081251978874207,0.1545022130012512,0.1466802805662155,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999572753906,291.1268310546875,1.0,0.1607776284217834,0.9694467782974244,0.9694467782974244,1.0,1.0,-0.6063380241394043,0.2632468044757843,0.34309121966362,0.088919922709465,0.0,0.0,0.1715722829103469,24.65898323059082,25.0,1.5964674949645996,-4523.21142578125,38.09628677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.61993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1011368632316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298749148845672,0.1298791617155075,-4.257624823367223e-06,0.0,0.0001026410609483,0.0,0.0,5.093606948852539,0.0,0.0,0.0,0.274419903755188,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029706566128879,-225.6632843017578,295.188232421875,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038533818442374,-226.3585205078125,296.37225341796875,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948627218604087,-2311.87646484375,304.1438293457031,0.8081251978874207,0.1545022130012512,0.1466802805662155,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999572753906,291.1268310546875,1.0,0.1607776284217834,0.9694467782974244,0.9694467782974244,1.0,1.0,-0.6063380241394043,0.2632468044757843,0.34309121966362,0.088919922709465,0.0,0.0,0.1715722829103469,24.65898323059082,25.0,1.5964674949645996,-4523.21142578125,38.09628677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.61993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1011368632316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298749148845672,0.1298791617155075,-4.257624823367223e-06,0.0,0.0001026410609483,0.0,0.0,5.093606948852539,0.0,0.0,0.0,0.274419903755188,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029985243454575,-227.7439422607422,295.22705078125,0.5491496324539185,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038550284225493,-226.43624877929688,296.37548828125,0.5491496324539185,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962006896734237,-2338.0595703125,304.1436462402344,0.8113489151000977,0.1562981456518173,0.1483638733625412,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609493345022201,0.9697058200836182,0.9697058200836182,1.0,1.0,-0.6083488464355469,0.2641052901744842,0.3442435562610626,0.0893293693661689,0.0,0.0,0.1743512898683548,24.64814758300781,25.0,2.299621820449829,-4555.7158203125,38.295711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.1019037067890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131328210234642,0.1313324570655822,-4.260217338014627e-06,0.0,0.0001034193119267,0.0,0.0,5.1554036140441895,0.0,0.0,0.0,0.2746587693691253,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029985243454575,-227.7439422607422,295.22705078125,0.5491496324539185,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038550284225493,-226.43624877929688,296.37548828125,0.5491496324539185,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962006896734237,-2338.0595703125,304.1436462402344,0.8113489151000977,0.1562981456518173,0.1483638733625412,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609493345022201,0.9697058200836182,0.9697058200836182,1.0,1.0,-0.6083488464355469,0.2641052901744842,0.3442435562610626,0.0893293693661689,0.0,0.0,0.1743512898683548,24.64814758300781,25.0,2.299621820449829,-4555.7158203125,38.295711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.1019037067890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131328210234642,0.1313324570655822,-4.260217338014627e-06,0.0,0.0001034193119267,0.0,0.0,5.1554036140441895,0.0,0.0,0.0,0.2746587693691253,4.0,0.0,1.0
840660,293.0787353515625,297.1499938964844,293.1499938964844,0.0030280381906777,-229.9500732421875,295.2680053710937,0.5492962002754211,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038585152942687,-226.62127685546875,296.3809814453125,0.5492962002754211,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975763201713562,-2364.943115234375,304.1434631347656,0.8145558834075928,0.1581317484378814,0.1500875800848007,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611262708902359,0.9699587821960448,0.9699587821960448,1.0,1.0,-0.6104077100753784,0.264983057975769,0.345424622297287,0.0897514894604682,0.0,0.0,0.1769480258226394,24.6374454498291,25.0,1.7065118551254272,-4586.92138671875,38.501094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026488170027732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326766312122345,0.1326808929443359,-4.262618858774658e-06,0.0,0.0001041755022015,0.0,0.0,5.212851524353027,0.0,0.0,0.0,0.2748811841011047,4.0,0.0,1.0
840720,293.0787353515625,297.1499938964844,293.1499938964844,0.0030280381906777,-229.9500732421875,295.2680053710937,0.5492962002754211,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038585152942687,-226.62127685546875,296.3809814453125,0.5492962002754211,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975763201713562,-2364.943115234375,304.1434631347656,0.8145558834075928,0.1581317484378814,0.1500875800848007,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611262708902359,0.9699587821960448,0.9699587821960448,1.0,1.0,-0.6104077100753784,0.264983057975769,0.345424622297287,0.0897514894604682,0.0,0.0,0.1769480258226394,24.6374454498291,25.0,1.7065118551254272,-4586.92138671875,38.501094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026488170027732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326766312122345,0.1326808929443359,-4.262618858774658e-06,0.0,0.0001041755022015,0.0,0.0,5.212851524353027,0.0,0.0,0.0,0.2748811841011047,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030592635739594,-232.28924560546875,295.3106384277344,0.5494415760040283,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038638843689113,-226.91867065429688,296.3882751464844,0.5494415760040283,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989839062094688,-2392.4033203125,304.143310546875,0.8177363276481628,0.1599932312965393,0.1518393903970718,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613081097602844,0.9702116847038268,0.9702116847038268,1.0,1.0,-0.6125003695487976,0.265874296426773,0.3466260731220245,0.0901833772659301,0.0,0.0,0.1795094907283783,24.62736892700196,25.0,0.7821044921875,-4618.06982421875,38.71151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033695489168167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340042054653167,0.1340084671974182,-4.264932158548618e-06,0.0,0.0001049069469445,0.0,0.0,5.269458770751953,0.0,0.0,0.0,0.2750995755195617,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030592635739594,-232.28924560546875,295.3106384277344,0.5494415760040283,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038638843689113,-226.91867065429688,296.3882751464844,0.5494415760040283,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989839062094688,-2392.4033203125,304.143310546875,0.8177363276481628,0.1599932312965393,0.1518393903970718,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613081097602844,0.9702116847038268,0.9702116847038268,1.0,1.0,-0.6125003695487976,0.265874296426773,0.3466260731220245,0.0901833772659301,0.0,0.0,0.1795094907283783,24.62736892700196,25.0,0.7821044921875,-4618.06982421875,38.71151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033695489168167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340042054653167,0.1340084671974182,-4.264932158548618e-06,0.0,0.0001049069469445,0.0,0.0,5.269458770751953,0.0,0.0,0.0,0.2750995755195617,4.0,0.0,1.0
840900,293.0693359375,297.1499938964844,293.1499938964844,0.0030755477491766,-233.51031494140625,295.3326110839844,0.5495134592056274,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495134592056274,0.050000000745058,0.0482459962368011,293.1733703613281,297.1499938964844,293.1499938964844,0.0038672888185828,-227.1097412109375,296.3927001953125,0.5495134592056274,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996984094381332,-2406.318115234375,304.1432189941406,0.8193182945251465,0.1609332859516143,0.1527244597673416,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495134592056274,0.050000000745058,0.2288582324981689,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614008098840713,0.9703381657600404,0.9703381657600404,1.0,1.0,-0.613557755947113,0.2663242518901825,0.3472335040569305,0.090402640402317,0.0,0.0,0.1807975023984909,24.62261390686035,25.0,0.3845117688179016,-4633.80517578125,38.81850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037211641669273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346738338470459,0.1346780955791473,-4.266088581061922e-06,0.0,0.0001052637962857,0.0,0.0,5.298038959503174,0.0,0.0,0.0,0.2752096652984619,4.0,0.0,1.0
840960,293.06622314453125,297.1499938964844,293.1499938964844,0.0030922051519155,-234.75965881347656,295.3550109863281,0.5495848059654236,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495848059654236,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038711437955498,-227.32696533203125,296.3976135253906,0.5495848059654236,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004192233085632,-2420.336669921875,304.1431579589844,0.8208959102630615,0.1618790030479431,0.1536149531602859,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495848059654236,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614946126937866,0.9704602956771852,0.9704602956771852,1.0,1.0,-0.6146216988563538,0.2667767405509949,0.3478449583053589,0.0906238481402397,0.0,0.0,0.1820963770151138,24.618043899536133,25.0,0.0672432482242584,-4649.69189453125,38.926605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040680110454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353514194488525,0.1353556811809539,-4.267255917511648e-06,0.0,0.0001056157998391,0.0,0.0,5.32698392868042,0.0,0.0,0.0,0.2753210961818695,4.0,0.0,1.0
841020,293.0600280761719,297.1499938964844,293.1499938964844,0.0031266813166439,-237.34500122070312,295.4012145996094,0.5497259497642517,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038801555056124,-227.8359832763672,296.4089660644531,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.101877860724926,-2448.640380859375,304.1430053710937,0.8240417242050171,0.1637856364250183,0.1554107218980789,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616852432489395,0.9707044959068298,0.9707044959068298,1.0,1.0,-0.616767406463623,0.2676886320114136,0.3490787744522095,0.0910719484090805,0.0,0.0,0.1847306042909622,24.609411239624023,25.0,-0.3212713301181793,-4681.93798828125,39.14589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047513112425804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367349922657013,0.1367392688989639,-4.269639248377644e-06,0.0,0.0001063092640833,0.0,0.0,5.386173725128174,0.0,0.0,0.0,0.2755489647388458,4.0,0.0,1.0
841080,293.0600280761719,297.1499938964844,293.1499938964844,0.0031266813166439,-237.34500122070312,295.4012145996094,0.5497259497642517,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038801555056124,-227.8359832763672,296.4089660644531,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.101877860724926,-2448.640380859375,304.1430053710937,0.8240417242050171,0.1637856364250183,0.1554107218980789,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616852432489395,0.9707044959068298,0.9707044959068298,1.0,1.0,-0.616767406463623,0.2676886320114136,0.3490787744522095,0.0910719484090805,0.0,0.0,0.1847306042909622,24.609411239624023,25.0,-0.3212713301181793,-4681.93798828125,39.14589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047513112425804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367349922657013,0.1367392688989639,-4.269639248377644e-06,0.0,0.0001063092640833,0.0,0.0,5.386173725128174,0.0,0.0,0.0,0.2755489647388458,4.0,0.0,1.0
841140,293.05389404296875,297.1499938964844,293.1499938964844,0.0031626741401851,-240.0419006347656,295.4493408203125,0.5498652458190918,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038908852729946,-228.4420318603516,296.4224853515625,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033569276332855,-2477.251708984375,304.14288330078125,0.8271817564964294,0.165711373090744,0.1572249084711074,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618797332048416,0.9709486961364746,0.9709486961364746,1.0,1.0,-0.6189354062080383,0.2686092257499695,0.3503261506557464,0.0915272310376167,0.0,0.0,0.1874097883701324,24.60142707824707,25.0,-0.4317860901355743,-4714.76513671875,39.3691520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054267436265945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381574720144271,0.1381617486476898,-4.272100341040641e-06,0.0,0.0001069947393261,0.0,0.0,5.447164058685303,0.0,0.0,0.0,0.2757838666439056,4.0,0.0,1.0
841200,293.05389404296875,297.1499938964844,293.1499938964844,0.0031626741401851,-240.0419006347656,295.4493408203125,0.5498652458190918,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038908852729946,-228.4420318603516,296.4224853515625,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033569276332855,-2477.251708984375,304.14288330078125,0.8271817564964294,0.165711373090744,0.1572249084711074,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618797332048416,0.9709486961364746,0.9709486961364746,1.0,1.0,-0.6189354062080383,0.2686092257499695,0.3503261506557464,0.0915272310376167,0.0,0.0,0.1874097883701324,24.60142707824707,25.0,-0.4317860901355743,-4714.76513671875,39.3691520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054267436265945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381574720144271,0.1381617486476898,-4.272100341040641e-06,0.0,0.0001069947393261,0.0,0.0,5.447164058685303,0.0,0.0,0.0,0.2757838666439056,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.0032002166844904,-242.851303100586,295.4994812011719,0.5500026941299438,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039033687207847,-229.14599609375,296.43829345703125,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048548966646194,-2506.1376953125,304.14276123046875,0.8303239345550537,0.1676554828882217,0.1590567082166671,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620779186487198,0.9711883664131165,0.9711883664131165,1.0,1.0,-0.6211246252059937,0.2695380449295044,0.3515865802764892,0.0919893831014633,0.0,0.0,0.1901227235794067,24.594057083129883,25.0,-0.3759666085243225,-4748.04736328125,39.59627914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061017140746116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396148055791854,0.1396190822124481,-4.274640559742693e-06,0.0,0.0001076797489076,0.0,0.0,5.509802341461182,0.0,0.0,0.0,0.2760254144668579,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.0032002166844904,-242.851303100586,295.4994812011719,0.5500026941299438,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039033687207847,-229.14599609375,296.43829345703125,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048548966646194,-2506.1376953125,304.14276123046875,0.8303239345550537,0.1676554828882217,0.1590567082166671,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620779186487198,0.9711883664131165,0.9711883664131165,1.0,1.0,-0.6211246252059937,0.2695380449295044,0.3515865802764892,0.0919893831014633,0.0,0.0,0.1901227235794067,24.594057083129883,25.0,-0.3759666085243225,-4748.04736328125,39.59627914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061017140746116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396148055791854,0.1396190822124481,-4.274640559742693e-06,0.0,0.0001076797489076,0.0,0.0,5.509802341461182,0.0,0.0,0.0,0.2760254144668579,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032392065040767,-245.76467895507807,295.5516052246094,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039175068959593,-229.94178771972656,296.4563293457031,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063697859644889,-2535.2578125,304.14263916015625,0.8334727883338928,0.1696157902479171,0.1609040945768356,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622793674468994,0.9714279770851136,0.9714279770851136,1.0,1.0,-0.623332679271698,0.2704741656780243,0.3528585135936737,0.0924578681588172,0.0,0.0,0.1928553581237793,24.58720970153809,25.0,-0.2696473300457001,-4781.6484375,39.82694625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067829206585884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410996168851852,0.1411038935184478,-4.277247171557974e-06,0.0,0.0001083710885723,0.0,0.0,5.573782444000244,0.0,0.0,0.0,0.2762724459171295,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032392065040767,-245.76467895507807,295.5516052246094,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039175068959593,-229.94178771972656,296.4563293457031,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063697859644889,-2535.2578125,304.14263916015625,0.8334727883338928,0.1696157902479171,0.1609040945768356,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622793674468994,0.9714279770851136,0.9714279770851136,1.0,1.0,-0.623332679271698,0.2704741656780243,0.3528585135936737,0.0924578681588172,0.0,0.0,0.1928553581237793,24.58720970153809,25.0,-0.2696473300457001,-4781.6484375,39.82694625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067829206585884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410996168851852,0.1411038935184478,-4.277247171557974e-06,0.0,0.0001083710885723,0.0,0.0,5.573782444000244,0.0,0.0,0.0,0.2762724459171295,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032592720817774,-247.2622528076172,295.57843017578125,0.5502062439918518,0.050000000745058,0.0458106733858585,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502062439918518,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.0039252280257642,-230.37579345703125,296.4661865234375,0.5502062439918518,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.1071335151791572,-2549.904052734375,304.1426086425781,0.8350514769554138,0.1706019192934036,0.1618335545063018,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502062439918518,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623813062906265,0.9715478420257568,0.9715478420257568,1.0,1.0,-0.6244436502456665,0.2709449529647827,0.3534987270832062,0.0926944464445114,0.0,0.0,0.1942265033721923,24.58398056030273,25.0,-0.2174084484577179,-4798.54248046875,39.943607330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071277260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418509930372238,0.1418552696704864,-4.278574124327861e-06,0.0,0.0001087210184778,0.0,0.0,5.606222152709961,0.0,0.0,0.0,0.2763977944850921,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032796831801533,-248.7843780517578,295.605712890625,0.5502734780311584,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502734780311584,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039333449676632,-230.83169555664065,296.4765930175781,0.5502734780311584,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079010218381881,-2564.60009765625,304.1425476074219,0.8366331458091736,0.1715915352106094,0.1627662926912307,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502734780311584,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624839603900909,0.9716625213623048,0.9716625213623048,1.0,1.0,-0.625558614730835,0.2714171707630157,0.3541414439678192,0.0929323583841323,0.0,0.0,0.1955996602773666,24.580860137939453,25.0,-0.1713950932025909,-4815.4921875,40.061065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074757128953933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142607569694519,0.1426118463277816,-4.279914264770923e-06,0.0,0.0001090741861844,0.0,0.0,5.638927459716797,0.0,0.0,0.0,0.2765242755413055,4.0,0.0,1.0
