time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041246162727475,-310.4722900390625,296.7169494628906,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044144876301288,-257.3567199707031,297.0897216796875,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342022866010666,-3055.66357421875,304.1414794921875,0.8892196416854858,0.2046985328197479,0.1939810067415237,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.9750334620475768,0.9750334620475768,1.0,1.0,-0.6628828644752502,0.2872152328491211,0.3756676614284515,0.1010385230183601,0.0,0.0,0.2385066896677017,24.516372680664062,25.0,0.8052130341529846,-5386.99169921875,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301772475242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684144735336303,0.1684188097715377,-4.328216618887382e-06,0.0,0.0001221198326675,0.0,0.0,6.781100749969482,0.0,0.0,0.0,0.2809832394123077,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041246162727475,-310.4722900390625,296.7169494628906,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044144876301288,-257.3567199707031,297.0897216796875,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342022866010666,-3055.66357421875,304.1414794921875,0.8892196416854858,0.2046985328197479,0.1939810067415237,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.9750334620475768,0.9750334620475768,1.0,1.0,-0.6628828644752502,0.2872152328491211,0.3756676614284515,0.1010385230183601,0.0,0.0,0.2385066896677017,24.516372680664062,25.0,0.8052130341529846,-5386.99169921875,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301772475242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684144735336303,0.1684188097715377,-4.328216618887382e-06,0.0,0.0001221198326675,0.0,0.0,6.781100749969482,0.0,0.0,0.0,0.2809832394123077,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0041905036196112,-315.147705078125,296.8013000488281,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044594807550311,-259.7848815917969,297.14605712890625,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359519362449646,-3087.546142578125,304.1413879394531,0.8925892114639282,0.2068586349487304,0.196012482047081,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.1316223144531,1.0,0.166291207075119,0.9752222299575806,0.9752222299575806,1.0,1.0,-0.6653121709823608,0.2882483005523681,0.3770638704299927,0.1015631631016731,0.0,0.0,0.2409619241952896,24.51304626464844,25.0,1.0067715644836426,-5422.5048828125,44.46689987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1211812570691108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700285077095031,0.1700328439474105,-4.331399395596236e-06,0.0,0.0001229835761478,0.0,0.0,6.854334831237793,0.0,0.0,0.0,0.2812716662883758,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0041905036196112,-315.147705078125,296.8013000488281,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044594807550311,-259.7848815917969,297.14605712890625,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359519362449646,-3087.546142578125,304.1413879394531,0.8925892114639282,0.2068586349487304,0.196012482047081,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.1316223144531,1.0,0.166291207075119,0.9752222299575806,0.9752222299575806,1.0,1.0,-0.6653121709823608,0.2882483005523681,0.3770638704299927,0.1015631631016731,0.0,0.0,0.2409619241952896,24.51304626464844,25.0,1.0067715644836426,-5422.5048828125,44.46689987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1211812570691108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700285077095031,0.1700328439474105,-4.331399395596236e-06,0.0,0.0001229835761478,0.0,0.0,6.854334831237793,0.0,0.0,0.0,0.2812716662883758,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042587136849761,-319.95343017578125,296.8888854980469,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045067369937896,-262.3168029785156,297.2056884765625,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377211213111877,-3119.680908203125,304.1413269042969,0.8959987163543701,0.2090497761964798,0.1980737298727035,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385437011719,293.1871032714844,291.1329040527344,1.0,0.1665308326482772,0.97540283203125,0.97540283203125,1.0,1.0,-0.6677767634391785,0.289296805858612,0.3784799575805664,0.1020950675010681,0.0,0.0,0.2431927025318145,24.5087833404541,25.0,1.525976300239563,-5456.66552734375,44.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1220225989818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715440601110458,0.1715483963489532,-4.334514869697159e-06,0.0,0.0001238374243257,0.0,0.0,6.923473358154297,0.0,0.0,0.0,0.281545341014862,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042587136849761,-319.95343017578125,296.8888854980469,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045067369937896,-262.3168029785156,297.2056884765625,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377211213111877,-3119.680908203125,304.1413269042969,0.8959987163543701,0.2090497761964798,0.1980737298727035,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385437011719,293.1871032714844,291.1329040527344,1.0,0.1665308326482772,0.97540283203125,0.97540283203125,1.0,1.0,-0.6677767634391785,0.289296805858612,0.3784799575805664,0.1020950675010681,0.0,0.0,0.2431927025318145,24.5087833404541,25.0,1.525976300239563,-5456.66552734375,44.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1220225989818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715440601110458,0.1715483963489532,-4.334514869697159e-06,0.0,0.0001238374243257,0.0,0.0,6.923473358154297,0.0,0.0,0.0,0.281545341014862,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043289978057146,-324.8839111328125,296.9785461425781,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.004556163214147,-264.95831298828125,297.2676086425781,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395170837640762,-3152.220703125,304.1412048339844,0.8994250297546387,0.2112601548433303,0.200155034661293,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336975097656,1.0,0.1667726933956146,0.9755833745002748,0.9755833745002748,1.0,1.0,-0.670265257358551,0.2903559803962707,0.3799092471599579,0.1026320978999137,0.0,0.0,0.2453154921531677,24.50422096252441,25.0,1.0302948951721191,-5489.759765625,45.039398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228460073471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729663014411926,0.1729706376791,-4.337429800216341e-06,0.0,0.0001246730826096,0.0,0.0,6.988500595092773,0.0,0.0,0.0,0.2818033397197723,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043289978057146,-324.8839111328125,296.9785461425781,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.004556163214147,-264.95831298828125,297.2676086425781,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395170837640762,-3152.220703125,304.1412048339844,0.8994250297546387,0.2112601548433303,0.200155034661293,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336975097656,1.0,0.1667726933956146,0.9755833745002748,0.9755833745002748,1.0,1.0,-0.670265257358551,0.2903559803962707,0.3799092471599579,0.1026320978999137,0.0,0.0,0.2453154921531677,24.50422096252441,25.0,1.0302948951721191,-5489.759765625,45.039398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228460073471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729663014411926,0.1729706376791,-4.337429800216341e-06,0.0,0.0001246730826096,0.0,0.0,6.988500595092773,0.0,0.0,0.0,0.2818033397197723,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043649664148688,-327.3990478515625,297.0240478515625,0.552864134311676,0.050000000745058,0.0457922294735908,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.004581740591675,-266.3229064941406,297.29937744140625,0.552864134311676,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404246985912323,-3168.635009765625,304.14117431640625,0.9011408090591432,0.212371677160263,0.2012018114328384,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.00927734375,293.1965026855469,291.1338806152344,1.0,0.1668944805860519,0.9756736755371094,0.9756736755371094,1.0,1.0,-0.6715167760848999,0.2908888757228851,0.3806279301643371,0.1029022336006164,0.0,0.0,0.2463712990283966,24.50191879272461,25.0,0.7537734508514404,-5506.33837890625,45.184837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1232492476701736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736733019351959,0.1736776381731033,-4.338855887908721e-06,0.0,0.0001250823115697,0.0,0.0,7.020845890045166,0.0,0.0,0.0,0.2819313108921051,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044015003368258,-329.94696044921875,297.0700378417969,0.5529377460479736,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046079088933765,-267.7164306640625,297.33172607421875,0.5529377460479736,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413377821445465,-3185.125244140625,304.14111328125,0.9028577208518982,0.2134874165058136,0.202252522110939,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.999755859375,293.199951171875,291.134033203125,1.0,0.1670168489217758,0.9757605195045472,0.9757605195045472,1.0,1.0,-0.6727730631828308,0.2914237976074219,0.3813492655754089,0.1031733825802803,0.0,0.0,0.2474232017993927,24.49961280822754,25.0,0.5547574162483215,-5522.97314453125,45.331180572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1236466094851493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174381136894226,0.1743854731321334,-4.34028152085375e-06,0.0,0.0001254855887964,0.0,0.0,7.05326509475708,0.0,0.0,0.0,0.2820594906806946,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044760731980204,-335.1248779296875,297.1635131835937,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046618273481726,-270.5782165527344,297.3981018066406,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431781500577926,-3218.293701171875,304.1410217285156,0.9063724875450134,0.2157303094863891,0.2043648064136505,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.20733642578125,291.1342468261719,1.0,0.1672632098197937,0.9759342074394226,0.9759342074394226,1.0,1.0,-0.6752985715866089,0.2924994826316833,0.3827990889549255,0.1037187352776527,0.0,0.0,0.2495120912790298,24.49502754211425,25.0,0.3234454095363617,-5556.30224609375,45.626495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244254857301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757958531379699,0.1758002042770385,-4.3431409721961245e-06,0.0,0.0001262760488316,0.0,0.0,7.118188381195068,0.0,0.0,0.0,0.2823163568973541,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044760731980204,-335.1248779296875,297.1635131835937,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046618273481726,-270.5782165527344,297.3981018066406,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431781500577926,-3218.293701171875,304.1410217285156,0.9063724875450134,0.2157303094863891,0.2043648064136505,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.20733642578125,291.1342468261719,1.0,0.1672632098197937,0.9759342074394226,0.9759342074394226,1.0,1.0,-0.6752985715866089,0.2924994826316833,0.3827990889549255,0.1037187352776527,0.0,0.0,0.2495120912790298,24.49502754211425,25.0,0.3234454095363617,-5556.30224609375,45.626495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244254857301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757958531379699,0.1758002042770385,-4.3431409721961245e-06,0.0,0.0001262760488316,0.0,0.0,7.118188381195068,0.0,0.0,0.0,0.2823163568973541,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045527867041528,-340.4179077148437,297.2590026855469,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.004717968404293,-273.5435485839844,297.4668273925781,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450368463993072,-3251.6982421875,304.1408996582031,0.9100192785263062,0.2179882675409317,0.2064913362264633,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.1675117462873459,0.976107895374298,0.976107895374298,1.0,1.0,-0.6778411269187927,0.2935827374458313,0.384258359670639,0.1042682379484176,0.0,0.0,0.2515813112258911,24.49049568176269,25.0,0.2302574813365936,-5589.63427734375,45.92534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1251844465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772081553936004,0.177212506532669,-4.346011792222271e-06,0.0,0.0001270462962565,0.0,0.0,7.183178901672363,0.0,0.0,0.0,0.2825737297534942,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045527867041528,-340.4179077148437,297.2590026855469,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.004717968404293,-273.5435485839844,297.4668273925781,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450368463993072,-3251.6982421875,304.1408996582031,0.9100192785263062,0.2179882675409317,0.2064913362264633,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.1675117462873459,0.976107895374298,0.976107895374298,1.0,1.0,-0.6778411269187927,0.2935827374458313,0.384258359670639,0.1042682379484176,0.0,0.0,0.2515813112258911,24.49049568176269,25.0,0.2302574813365936,-5589.63427734375,45.92534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1251844465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772081553936004,0.177212506532669,-4.346011792222271e-06,0.0,0.0001270462962565,0.0,0.0,7.183178901672363,0.0,0.0,0.0,0.2825737297534942,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046316953375935,-345.8255615234375,297.3565368652344,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047763781622052,-276.6124572753906,297.5379333496094,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469130963087082,-3285.3232421875,304.14080810546875,0.913767635822296,0.220260813832283,0.2086316794157028,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677624732255935,0.9762737154960632,0.9762737154960632,1.0,1.0,-0.6804001927375793,0.294673204421997,0.3857269883155823,0.104821853339672,0.0,0.0,0.2536301016807556,24.48603630065918,25.0,0.2076843827962875,-5622.8955078125,46.22771835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259258091449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786176264286041,0.1786219626665115,-4.348893071437487e-06,0.0,0.0001277986884815,0.0,0.0,7.2482171058654785,0.0,0.0,0.0,0.2828314900398254,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046316953375935,-345.8255615234375,297.3565368652344,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047763781622052,-276.6124572753906,297.5379333496094,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469130963087082,-3285.3232421875,304.14080810546875,0.913767635822296,0.220260813832283,0.2086316794157028,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677624732255935,0.9762737154960632,0.9762737154960632,1.0,1.0,-0.6804001927375793,0.294673204421997,0.3857269883155823,0.104821853339672,0.0,0.0,0.2536301016807556,24.48603630065918,25.0,0.2076843827962875,-5622.8955078125,46.22771835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259258091449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786176264286041,0.1786219626665115,-4.348893071437487e-06,0.0,0.0001277986884815,0.0,0.0,7.2482171058654785,0.0,0.0,0.0,0.2828314900398254,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047128475271165,-351.346923828125,297.45611572265625,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048370887525379,-279.7842712402344,297.6114501953125,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488061696290969,-3319.154052734375,304.1407165527344,0.917589783668518,0.2225471287965774,0.2107851058244705,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337646484375,291.1347351074219,1.0,0.1680153310298919,0.9764395952224731,0.9764395952224731,1.0,1.0,-0.6829749345779419,0.2957704961299896,0.3872044384479522,0.1053796857595443,0.0,0.0,0.2556578516960144,24.481664657592773,25.0,0.2049346417188644,-5656.01953125,46.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266526728868484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800233721733093,0.1800277233123779,-4.351783445599722e-06,0.0,0.0001285363687202,0.0,0.0,7.313263893127441,0.0,0.0,0.0,0.2830895483493805,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047128475271165,-351.346923828125,297.45611572265625,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048370887525379,-279.7842712402344,297.6114501953125,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488061696290969,-3319.154052734375,304.1407165527344,0.917589783668518,0.2225471287965774,0.2107851058244705,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337646484375,291.1347351074219,1.0,0.1680153310298919,0.9764395952224731,0.9764395952224731,1.0,1.0,-0.6829749345779419,0.2957704961299896,0.3872044384479522,0.1053796857595443,0.0,0.0,0.2556578516960144,24.481664657592773,25.0,0.2049346417188644,-5656.01953125,46.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266526728868484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800233721733093,0.1800277233123779,-4.351783445599722e-06,0.0,0.0001285363687202,0.0,0.0,7.313263893127441,0.0,0.0,0.0,0.2830895483493805,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047542871907353,-354.150390625,297.5066833496094,0.5536112189292908,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.0048683229833841,-281.40887451171875,297.64910888671875,0.5536112189292908,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497588753700256,-3336.143798828125,304.14068603515625,0.9195206761360168,0.2236952185630798,0.2118665128946304,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.91973876953125,293.2388000488281,291.13482666015625,1.0,0.1681425422430038,0.9765225052833556,0.9765225052833556,1.0,1.0,-0.6842679381370544,0.2963216006755829,0.3879463374614715,0.1056602001190185,0.0,0.0,0.2566641569137573,24.479516983032227,25.0,0.2018547803163528,-5672.51708984375,46.68778610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270116120576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807248890399933,0.1807292401790619,-4.353231815912295e-06,0.0,0.0001289006468141,0.0,0.0,7.345790863037109,0.0,0.0,0.0,0.2832186818122864,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047963177785277,-356.9826965332031,297.5577697753906,0.5536870360374451,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049001574516296,-283.05963134765625,297.6873474121094,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507155895233154,-3353.18115234375,304.140625,0.9214609265327454,0.2248464822769165,0.2129509150981903,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115295410156,293.24395751953125,291.1348876953125,1.0,0.1682702749967575,0.9766011834144592,0.9766011834144592,1.0,1.0,-0.6855645179748535,0.2968741953372955,0.388690322637558,0.1059417054057121,0.0,0.0,0.2576658427715301,24.477399826049805,25.0,0.1965142339468002,-5688.96826171875,46.84285354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.127368077635765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814256757497787,0.1814300268888473,-4.354682005214272e-06,0.0,0.0001292624074267,0.0,0.0,7.378328323364258,0.0,0.0,0.0,0.2833479046821594,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048821694217622,-362.7325744628906,297.6614685058594,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049656271003186,-286.4382629394531,297.765625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526407152414322,-3387.392578125,304.1405334472656,0.9253587126731871,0.2271579653024673,0.2151282578706741,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685272306203842,0.9767586588859558,0.9767586588859558,1.0,1.0,-0.688167929649353,0.2979837357997894,0.3901841938495636,0.1065078526735305,0.0,0.0,0.2596565186977386,24.47325325012207,25.0,0.1817056685686111,-5721.73388671875,47.15549087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280751377344131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828259229660034,0.1828302890062332,-4.357591024017893e-06,0.0,0.0001299799769185,0.0,0.0,7.443474769592285,0.0,0.0,0.0,0.2836067974567413,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048821694217622,-362.7325744628906,297.6614685058594,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049656271003186,-286.4382629394531,297.765625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526407152414322,-3387.392578125,304.1405334472656,0.9253587126731871,0.2271579653024673,0.2151282578706741,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685272306203842,0.9767586588859558,0.9767586588859558,1.0,1.0,-0.688167929649353,0.2979837357997894,0.3901841938495636,0.1065078526735305,0.0,0.0,0.2596565186977386,24.47325325012207,25.0,0.1817056685686111,-5721.73388671875,47.15549087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280751377344131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828259229660034,0.1828302890062332,-4.357591024017893e-06,0.0,0.0001299799769185,0.0,0.0,7.443474769592285,0.0,0.0,0.0,0.2836067974567413,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.004970483481884,-368.5969848632813,297.7672424316406,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050335582345724,-289.9205322265625,297.8463134765625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545808613300323,-3421.775146484375,304.1404724121094,0.9292633533477784,0.2294806689023971,0.2173162996768951,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.266357421875,291.1351623535156,1.0,0.1687861531972885,0.9769160747528076,0.9769160747528076,1.0,1.0,-0.6907841563224792,0.2990987300872803,0.3916853964328766,0.1070782020688057,0.0,0.0,0.2616316974163055,24.469242095947266,25.0,0.1661938428878784,-5754.314453125,47.471412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287766396999359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842252910137176,0.1842296570539474,-4.360512775747338e-06,0.0,0.000130691929371,0.0,0.0,7.508758068084717,0.0,0.0,0.0,0.2838664352893829,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.004970483481884,-368.5969848632813,297.7672424316406,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050335582345724,-289.9205322265625,297.8463134765625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545808613300323,-3421.775146484375,304.1404724121094,0.9292633533477784,0.2294806689023971,0.2173162996768951,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.266357421875,291.1351623535156,1.0,0.1687861531972885,0.9769160747528076,0.9769160747528076,1.0,1.0,-0.6907841563224792,0.2990987300872803,0.3916853964328766,0.1070782020688057,0.0,0.0,0.2616316974163055,24.469242095947266,25.0,0.1661938428878784,-5754.314453125,47.471412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287766396999359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842252910137176,0.1842296570539474,-4.360512775747338e-06,0.0,0.000130691929371,0.0,0.0,7.508758068084717,0.0,0.0,0.0,0.2838664352893829,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.005061340983957,-374.5759887695313,297.87506103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051040099933743,-293.5064392089844,297.9294128417969,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565351784229278,-3456.3125,304.140380859375,0.933157205581665,0.2318135797977447,0.2195141017436981,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8648986816406,293.2785339355469,291.13525390625,1.0,0.1690469533205032,0.9770655632019044,0.9770655632019044,1.0,1.0,-0.6934120655059814,0.3002184927463531,0.3931935727596283,0.1076525598764419,0.0,0.0,0.2635922431945801,24.46538352966309,25.0,0.1577408015727996,-5786.708984375,47.79053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294750720262527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856244802474975,0.1856288462877273,-4.363449988886714e-06,0.0,0.0001314007386099,0.0,0.0,7.574213027954102,0.0,0.0,0.0,0.2841269373893738,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.005061340983957,-374.5759887695313,297.87506103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051040099933743,-293.5064392089844,297.9294128417969,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565351784229278,-3456.3125,304.140380859375,0.933157205581665,0.2318135797977447,0.2195141017436981,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8648986816406,293.2785339355469,291.13525390625,1.0,0.1690469533205032,0.9770655632019044,0.9770655632019044,1.0,1.0,-0.6934120655059814,0.3002184927463531,0.3931935727596283,0.1076525598764419,0.0,0.0,0.2635922431945801,24.46538352966309,25.0,0.1577408015727996,-5786.708984375,47.79053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294750720262527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856244802474975,0.1856288462877273,-4.363449988886714e-06,0.0,0.0001314007386099,0.0,0.0,7.574213027954102,0.0,0.0,0.0,0.2841269373893738,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051548294723033,-380.66943359375,297.9849548339844,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051770452409982,-297.1959228515625,298.014892578125,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585026979446411,-3490.987060546875,304.14031982421875,0.937024474143982,0.2341555953025818,0.2217206507921219,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693095415830612,0.977215051651001,0.977215051651001,1.0,1.0,-0.6960505247116089,0.3013425469398498,0.3947079479694366,0.1082309857010841,0.0,0.0,0.2655376493930816,24.46169662475586,25.0,0.1594047397375106,-5818.912109375,48.112754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301724165678024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232224464416,0.1870275884866714,-4.366402208688669e-06,0.0,0.0001321084419032,0.0,0.0,7.639830112457275,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051548294723033,-380.66943359375,297.9849548339844,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051770452409982,-297.1959228515625,298.014892578125,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585026979446411,-3490.987060546875,304.14031982421875,0.937024474143982,0.2341555953025818,0.2217206507921219,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693095415830612,0.977215051651001,0.977215051651001,1.0,1.0,-0.6960505247116089,0.3013425469398498,0.3947079479694366,0.1082309857010841,0.0,0.0,0.2655376493930816,24.46169662475586,25.0,0.1594047397375106,-5818.912109375,48.112754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301724165678024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232224464416,0.1870275884866714,-4.366402208688669e-06,0.0,0.0001321084419032,0.0,0.0,7.639830112457275,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052025890909135,-383.7590942382813,298.0406799316406,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052145514637231,-299.0794677734375,298.0585327148437,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594910770654678,-3508.369873046875,304.1402893066406,0.9389438033103944,0.2353296428918838,0.2228268682956695,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694414913654327,0.9772897958755492,0.9772897958755492,1.0,1.0,-0.6973732709884644,0.3019059896469116,0.3954672515392303,0.1085217073559761,0.0,0.0,0.2665042877197265,24.459924697875977,25.0,0.1639664471149444,-5834.9384765625,48.274993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305211335420608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877221316099167,0.1877264976501464,-4.367884230305208e-06,0.0,0.0001324623590335,0.0,0.0,7.672686100006103,0.0,0.0,0.0,0.2845193147659302,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052510420791804,-386.8773498535156,298.096923828125,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052527314983308,-300.98895263671875,298.102783203125,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604823470115661,-3525.779052734375,304.1402282714844,0.940851390361786,0.2365054935216903,0.2239348143339157,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,293.3047790527344,291.135498046875,1.0,0.1695738583803177,0.9773605465888976,0.9773605465888976,1.0,1.0,-0.698698103427887,0.3024702072143554,0.3962278962135315,0.1088133379817009,0.0,0.0,0.2674665451049804,24.458202362060547,25.0,0.1711882501840591,-5850.9130859375,48.43796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308700889348983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884205043315887,0.1884248703718185,-4.369368980405852e-06,0.0,0.0001328164944425,0.0,0.0,7.705563545227051,0.0,0.0,0.0,0.2846504151821136,4.0,0.0,1.0
