time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873107910156,0.0,0.0,9.291592141380534e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.784493886400014e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433349609375,0.0,0.0,7.226793968584388e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004641342384275,291.1260681152344,294.1499938964844,267.369873046875,267.0027160644531,273.54937744140625,267.618896484375,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804712295532228,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,9.300801320932806e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.794191282708198e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126037597656,0.0,0.0,7.23395642125979e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004645942535717,291.1247253417969,294.1499938964844,267.3297119140625,266.968994140625,273.4405822753906,267.5726318359375,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840044975280762,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,9.300801320932806e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.794191282708198e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126037597656,0.0,0.0,7.23395642125979e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004645942535717,291.1247253417969,294.1499938964844,267.3297119140625,266.968994140625,273.4405822753906,267.5726318359375,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840044975280762,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52508544921875,0.0,0.0,9.31063259486109e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.80454424279742e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,7.241603452712297e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004650853807106,291.123291015625,294.1499938964844,267.29083251953125,266.93609619140625,273.3329162597656,267.5263366699219,290.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875635147094728,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52508544921875,0.0,0.0,9.31063259486109e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.80454424279742e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.482177734375,0.0,0.0,7.241603452712297e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004650853807106,291.123291015625,294.1499938964844,267.29083251953125,266.93609619140625,273.3329162597656,267.5263366699219,290.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875635147094728,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097045898437,0.0,0.0,9.315785428043456e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.809970651986076e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4670715332031,0.0,0.0,7.24561105016619e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,9.809983748709784e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004653427749872,291.12255859375,294.1499938964844,267.2719421386719,266.91998291015625,273.2795104980469,267.50323486328125,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.893494606018066,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944152832031,0.0,0.0,9.321103425463662e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.815570956561714e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,7.249747432069853e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,9.81558332568966e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004656084347516,291.1217956542969,294.1499938964844,267.25347900390625,266.9041748046875,273.2264099121094,267.4802551269531,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.911375045776367,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46405029296875,0.0,0.0,9.332206536782904e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.827262692851946e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,7.258382538566366e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,9.82727506197989e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004661630373448,291.1202392578125,294.1499938964844,267.2178039550781,266.8734130859375,273.1210632324219,267.4346618652344,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94714069366455,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46405029296875,0.0,0.0,9.332206536782904e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.827262692851946e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,7.258382538566366e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,9.82727506197989e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004661630373448,291.1202392578125,294.1499938964844,267.2178039550781,266.8734130859375,273.1210632324219,267.4346618652344,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94714069366455,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,9.343965211883189e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.839645645115525e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,7.267528417287394e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.000466750410851,291.11865234375,294.1499938964844,267.1839904785156,266.84393310546875,273.0167541503906,267.38983154296875,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.982830047607422,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,9.343965211883189e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.839645645115525e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,7.267528417287394e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.000466750410851,291.11865234375,294.1499938964844,267.1839904785156,266.84393310546875,273.0167541503906,267.38983154296875,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.982830047607422,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,9.356380178360268e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.852719085756688e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,7.277184340637177e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004673705552704,291.1169738769531,294.1499938964844,267.1522827148437,266.81591796875,272.9136047363281,267.3460693359375,290.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.0183162689209,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,9.356380178360268e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.852719085756688e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,7.277184340637177e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004673705552704,291.1169738769531,294.1499938964844,267.1522827148437,266.81591796875,272.9136047363281,267.3460693359375,290.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.0183162689209,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.369453619001432e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.866485925158486e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,7.287352491402999e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,9.866497566690668e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.000468023616122,291.115234375,294.1499938964844,267.122802734375,266.7894897460937,272.81158447265625,267.3036499023437,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05347442626953,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.369453619001432e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.866485925158486e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,7.287352491402999e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,9.866497566690668e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.000468023616122,291.115234375,294.1499938964844,267.122802734375,266.7894897460937,272.81158447265625,267.3036499023437,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05347442626953,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,9.376241359859704e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.87363382591866e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.29263192624785e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004683626757469,291.1143493652344,294.1499938964844,267.1090087890625,266.77691650390625,272.76104736328125,267.2831115722656,290.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234761103987,0.0,0.0,0.0,-0.0076646655797958,60.0,-16.070880889892578,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,9.383186988998204e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.880947618512435e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.298034324776381e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,9.88095926004462e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004687095934059,291.1134338378906,294.1499938964844,267.0958251953125,266.7648010253906,272.71075439453125,267.26300048828125,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501311540603,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.08816146850586,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,9.397570829605684e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.896094707073644e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,7.30922183720395e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.000469428137876,291.111572265625,294.1499938964844,267.0715026855469,266.7420349121094,272.611083984375,267.2242736816406,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122264862060547,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,9.397570829605684e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.896094707073644e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,7.30922183720395e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.000469428137876,291.111572265625,294.1499938964844,267.0715026855469,266.7420349121094,272.611083984375,267.2242736816406,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122264862060547,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,9.412605868419632e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.911927190842108e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004701791331171,291.1096496582031,294.1499938964844,267.04998779296875,266.7213134765625,272.5126342773437,267.1878967285156,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205679081716653e-09,0.0010029146214947,-0.0153101542964577,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155614852905273,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,9.412605868419632e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.911927190842108e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004701791331171,291.1096496582031,294.1499938964844,267.04998779296875,266.7213134765625,272.5126342773437,267.1878967285156,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205679081716653e-09,0.0010029146214947,-0.0153101542964577,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155614852905273,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,9.429940837435424e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.93018111330457e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,7.334398105740547e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004710450593847,291.107666015625,294.1499938964844,267.0375061035156,266.70904541015625,272.4154357910156,267.1546630859375,290.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187570571899414,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,9.429940837435424e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.93018111330457e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,7.334398105740547e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004710450593847,291.107666015625,294.1499938964844,267.0375061035156,266.70904541015625,272.4154357910156,267.1546630859375,290.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187570571899414,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,9.451413643546402e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.95279333437793e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,7.351099338848144e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004721176810562,291.1055908203125,294.1499938964844,267.039306640625,266.7108154296875,272.3196716308594,267.1270446777344,290.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216968536376953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,9.451413643546402e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.95279333437793e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,7.351099338848144e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004721176810562,291.1055908203125,294.1499938964844,267.039306640625,266.7108154296875,272.3196716308594,267.1270446777344,290.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216968536376953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164001464844,0.0,0.0,9.463793685426936e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.965830395231023e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.360728341154754e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004727360792458,291.10455322265625,294.1499938964844,267.0452575683594,266.7166748046875,272.2724304199219,267.1161499023437,290.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.8433680944224315e-09,0.0010083672823384,-0.0169805530458688,0.0,0.0,0.0,-0.0082053635269403,60.0,-16.23078155517578,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.477378625888376e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.980136383092032e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,7.371294486802071e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,9.980147297028452e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004734146932605,291.1034545898437,294.1499938964844,267.0544128417969,266.72564697265625,272.22564697265625,267.1077880859375,290.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.012614933188388e-09,0.0010098143247887,-0.0174238663166761,0.0,0.0,0.0,-0.0082892654463648,60.0,-16.244178771972656,-0.0,-6.952634379331357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.0001001233540591,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004749415675178,291.10125732421875,294.1499938964844,267.0817565917969,266.75250244140625,272.1332702636719,267.0975341796875,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.393423206991656e-09,0.0010130705777555,-0.0184212867170572,0.0,0.0,0.0,-0.0084780482575297,60.0,-16.2703800201416,-0.0,-6.997551338372432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.0001001233540591,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004749415675178,291.10125732421875,294.1499938964844,267.0817565917969,266.75250244140625,272.1332702636719,267.0975341796875,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.393423206991656e-09,0.0010130705777555,-0.0184212867170572,0.0,0.0,0.0,-0.0084780482575297,60.0,-16.2703800201416,-0.0,-6.997551338372432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.543644409859552e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001004991718218,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,7.422834460157901e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099609375,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004767247883137,291.0989990234375,294.1499938964844,267.120361328125,266.7904052734375,272.0429382324219,267.0993347167969,290.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296621322631836,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.543644409859552e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001004991718218,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,7.422834460157901e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099609375,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004767247883137,291.0989990234375,294.1499938964844,267.120361328125,266.7904052734375,272.0429382324219,267.0993347167969,290.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296621322631836,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,9.584829967934638e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001009328771033,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.454867591150105e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004787821089848,291.0966491699219,294.1499938964844,267.169189453125,266.8383483886719,271.9546203613281,267.1132507324219,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32410430908203,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,9.584829967934638e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001009328771033,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.454867591150105e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004787821089848,291.0966491699219,294.1499938964844,267.169189453125,266.8383483886719,271.9546203613281,267.1132507324219,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32410430908203,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,9.631847206037492e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.000101427991467,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,7.491436554118991e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000481130729895,291.0942077636719,294.1499938964844,267.22723388671875,266.89532470703125,271.8684387207031,267.14031982421875,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354042053222656,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,9.631847206037492e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.000101427991467,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,7.491436554118991e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000481130729895,291.0942077636719,294.1499938964844,267.22723388671875,266.89532470703125,271.8684387207031,267.14031982421875,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354042053222656,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.657647751737386e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001016996757243,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,7.511503645218909e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001016997848637,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0004824194766115,291.09295654296875,294.1499938964844,267.2593688964844,266.9268798828125,271.82623291015625,267.1590270996094,290.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.370325088500977,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.685020631877704e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001019879346131,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,7.532793824793771e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,0.0001019880437524,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.000483786832774,291.0917053222656,294.1499938964844,267.2934265136719,266.9603271484375,271.7846069335937,267.1810607910156,290.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.387622833251953,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.744587441673502e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.000102615194919,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,7.579123484902084e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004867623210884,291.089111328125,294.1499938964844,267.3667907714844,267.0323486328125,271.7030334472656,267.2344970703125,290.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425697326660156,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.744587441673502e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.000102615194919,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,7.579123484902084e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004867623210884,291.089111328125,294.1499938964844,267.3667907714844,267.0323486328125,271.7030334472656,267.2344970703125,290.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425697326660156,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
