time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,0.0001080045476555,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,8.400353544857353e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,0.0001137340441346,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0005395050975494,290.7820739746094,294.1499938964844,267.989990234375,267.67449951171875,269.3362731933594,268.00897216796875,289.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.1719913482666,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0005401171511039,290.77471923828125,294.1499938964844,267.9700012207031,267.661865234375,269.30865478515625,267.98883056640625,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197376251220703,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0005401171511039,290.77471923828125,294.1499938964844,267.9700012207031,267.661865234375,269.30865478515625,267.98883056640625,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197376251220703,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0005407387507148,290.76727294921875,294.1499938964844,267.95001220703125,267.6496887207031,269.2811584472656,267.9687194824219,289.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.223121643066406,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0005407387507148,290.76727294921875,294.1499938964844,267.95001220703125,267.6496887207031,269.2811584472656,267.9687194824219,289.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.223121643066406,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0001083774986909,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,8.42936133267358e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0005413680337369,290.7597961425781,294.1499938964844,267.92999267578125,267.63787841796875,269.2537841796875,267.9485778808594,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.249160766601562,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0001083774986909,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,8.42936133267358e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0005413680337369,290.7597961425781,294.1499938964844,267.92999267578125,267.63787841796875,269.2537841796875,267.9485778808594,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.249160766601562,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001085046314983,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0001142606051871,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0005420031375251,290.7522277832031,294.1499938964844,267.9100036621094,267.6263427734375,269.2265014648437,267.928466796875,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275432586669922,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001085046314983,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0001142606051871,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0005420031375251,290.7522277832031,294.1499938964844,267.9100036621094,267.6263427734375,269.2265014648437,267.928466796875,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275432586669922,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001143278786912,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,8.44421811052598e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001143279296229,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0005423222319222,290.7484130859375,294.1499938964844,267.8999938964844,267.62066650390625,269.2129211425781,267.9183959960937,289.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.288637161254883,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0001086325573851,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001143953122664,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,8.449198503512889e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,0.0001143953631981,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0005426421412266,290.7445983886719,294.1499938964844,267.8900146484375,267.61505126953125,269.1993713378906,267.9083251953125,289.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.301876068115234,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,8.459181117359549e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001145305141108,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0005432832404039,290.73687744140625,294.1499938964844,267.8699951171875,267.6038513183594,269.1723327636719,267.8882141113281,289.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328428268432617,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,8.459181117359549e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001145305141108,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0005432832404039,290.73687744140625,294.1499938964844,267.8699951171875,267.6038513183594,269.1723327636719,267.8882141113281,289.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328428268432617,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001088893259293,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,8.4691695519723e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0005439247470349,290.7291259765625,294.1499938964844,267.8500061035156,267.5927429199219,269.1454467773437,267.8681030273437,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35503387451172,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001088893259293,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,8.4691695519723e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0005439247470349,290.7291259765625,294.1499938964844,267.8500061035156,267.5927429199219,269.1454467773437,267.8681030273437,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35503387451172,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,0.0001090174773707,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001148006558651,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,0.0001148006995208,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445648566819,290.7212829589844,294.1499938964844,267.8299865722656,267.58160400390625,269.1186218261719,267.84796142578125,289.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381637573242188,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,0.0001090174773707,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001148006558651,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,0.0001148006995208,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445648566819,290.7212829589844,294.1499938964844,267.8299865722656,267.58160400390625,269.1186218261719,267.84796142578125,289.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381637573242188,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001149349627667,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005452019977383,290.71337890625,294.1499938964844,267.8099975585937,267.5703430175781,269.0919494628906,267.8278503417969,289.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.408180236816406,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0001149349627667,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005452019977383,290.71337890625,294.1499938964844,267.8099975585937,267.5703430175781,269.0919494628906,267.8278503417969,289.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.408180236816406,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,0.0001092084639822,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001150017706095,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,8.493991481373087e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001150018142652,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0005455188802443,290.7094116210937,294.1499938964844,267.79998779296875,267.5646667480469,269.0786437988281,267.8177795410156,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.421411514282227,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116882324219,0.0,0.0,0.0001092716265702,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,8.498904207954183e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0001150683310697,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0005458344239741,290.7054138183594,294.1499938964844,267.7900085449219,267.5589294433594,269.0653381347656,267.8077392578125,289.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.434608459472656,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001152002660091,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005464604473672,290.6973876953125,294.1499938964844,267.7699890136719,267.5472717285156,269.03887939453125,267.7876281738281,289.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460872650146484,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001152002660091,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005464604473672,290.6973876953125,294.1499938964844,267.7699890136719,267.5472717285156,269.03887939453125,267.7876281738281,289.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460872650146484,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001153305711341,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,8.518276445101947e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001153306147898,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0005470785545185,290.68927001953125,294.1499938964844,267.75,267.5352783203125,269.0124816894531,267.7675170898437,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486915588378906,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001153305711341,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,8.518276445101947e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001153306147898,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0005470785545185,290.68927001953125,294.1499938964844,267.75,267.5352783203125,269.0124816894531,267.7675170898437,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486915588378906,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001096425257856,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,8.527751924702898e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0005476871156133,290.6811218261719,294.1499938964844,267.7300109863281,267.5229187011719,268.9862060546875,267.7474060058594,289.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51268196105957,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001096425257856,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,8.527751924702898e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0005476871156133,290.6811218261719,294.1499938964844,267.7300109863281,267.5229187011719,268.9862060546875,267.7474060058594,289.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51268196105957,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.000109762098873,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,8.537052053725347e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0005482844426296,290.6728820800781,294.1499938964844,267.7099914550781,267.5100402832031,268.96002197265625,267.727294921875,289.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.538118362426758,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.000109762098873,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,8.537052053725347e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0005482844426296,290.6728820800781,294.1499938964844,267.7099914550781,267.5100402832031,268.96002197265625,267.727294921875,289.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.538118362426758,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001098209322663,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0001156467260443,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001156467697001,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0005485782749019,290.66876220703125,294.1499938964844,267.70001220703125,267.50341796875,268.94696044921875,267.7172546386719,289.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.550697326660156,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001098790598916,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001157079386757,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001157079823315,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0005488686729222,290.66461181640625,294.1499938964844,267.69000244140625,267.49664306640625,268.9339599609375,267.7071838378906,289.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.563169479370117,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001158279701485,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0005494380602613,290.65625,294.1499938964844,267.6700134277344,267.4826354980469,268.907958984375,267.6871032714844,289.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58777618408203,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001158279701485,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0005494380602613,290.65625,294.1499938964844,267.6700134277344,267.4826354980469,268.907958984375,267.6871032714844,289.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58777618408203,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0001101036905311,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001159444873337,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0005499907420016,290.6478576660156,294.1499938964844,267.6499938964844,267.4679260253906,268.882080078125,267.6669921875,289.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611875534057617,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0001101036905311,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001159444873337,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0005499907420016,290.6478576660156,294.1499938964844,267.6499938964844,267.4679260253906,268.882080078125,267.6669921875,289.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611875534057617,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0001160571482614,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0005505249719135,290.6393737792969,294.1499938964844,267.6300048828125,267.45245361328125,268.8562927246094,267.6469116210937,289.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725730299949,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.63541030883789,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0001160571482614,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0005505249719135,290.6393737792969,294.1499938964844,267.6300048828125,267.45245361328125,268.8562927246094,267.6469116210937,289.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725730299949,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.63541030883789,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0005510389455594,290.6308288574219,294.1499938964844,267.6099853515625,267.4361267089844,268.83062744140625,267.6268005371094,289.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.6583251953125,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0005510389455594,290.6308288574219,294.1499938964844,267.6099853515625,267.4361267089844,268.83062744140625,267.6268005371094,289.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.6583251953125,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001162179178209,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0005512877833098,290.6265563964844,294.1499938964844,267.6000061035156,267.4276123046875,268.8178100585937,267.61676025390625,289.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.0179180353879928,60.0,-17.66952133178711,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,0.000110412009235,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001162691623903,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,8.587601041654125e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0005515308585017,290.6222229003906,294.1499938964844,267.5899963378906,267.4188842773437,268.8050231933594,267.6067199707031,289.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.680543899536133,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001105057090171,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001163678316515,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005519989063031,290.61358642578125,294.1499938964844,267.57000732421875,267.40069580078125,268.779541015625,267.5866394042969,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70203971862793,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001105057090171,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001163678316515,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005519989063031,290.61358642578125,294.1499938964844,267.57000732421875,267.40069580078125,268.779541015625,267.5866394042969,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70203971862793,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001105942719732,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001164610948762,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,8.601776789873838e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.000116461131256,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0005524412845261,290.6048583984375,294.1499938964844,267.54998779296875,267.38140869140625,268.7541198730469,267.56658935546875,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723393276029128e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.72272300720215,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001105942719732,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001164610948762,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,8.601776789873838e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.000116461131256,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0005524412845261,290.6048583984375,294.1499938964844,267.54998779296875,267.38140869140625,268.7541198730469,267.56658935546875,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723393276029128e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.72272300720215,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
