time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.3013916015625,-1000.7098388671876,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,3551.24755859375,18000.0,0.0,0.0,0.0055302628315985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440732538700103,0.0441594421863555,-8.618894207756966e-05,0.0,5.612513632513583e-06,0.0,0.0,0.3774321973323822,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.3013916015625,-1000.7098388671876,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,3551.24755859375,18000.0,0.0,0.0,0.0055302628315985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440732538700103,0.0441594421863555,-8.618894207756966e-05,0.0,5.612513632513583e-06,0.0,0.0,0.3774321973323822,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417608130723,-145.13670349121094,289.1234741210937,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737362068146,-165.12106323242188,289.3109130859375,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337412573397,-119.2081298828125,289.2700500488281,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018115014536306,-168.63632202148438,289.3877258300781,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712941341102,-517.235107421875,288.4210510253906,0.4959815740585327,0.050000000745058,0.2317002117633819,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056640625,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.7140350341797,-2550.324462890625,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762939453125,292.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,9127.6630859375,19080.0,0.0,0.0,0.0866958573460578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970284938812256,0.971062958240509,-0.0007780540618114,0.0,8.798527414910495e-05,0.0,0.0,101.76752471923828,0.0,0.0,0.0,0.5617669224739075,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417608130723,-145.13670349121094,289.1234741210937,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737362068146,-165.12106323242188,289.3109130859375,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337412573397,-119.2081298828125,289.2700500488281,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018115014536306,-168.63632202148438,289.3877258300781,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712941341102,-517.235107421875,288.4210510253906,0.4959815740585327,0.050000000745058,0.2317002117633819,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056640625,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.7140350341797,-2550.324462890625,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762939453125,292.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,9127.6630859375,19080.0,0.0,0.0,0.0866958573460578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970284938812256,0.971062958240509,-0.0007780540618114,0.0,8.798527414910495e-05,0.0,0.0,101.76752471923828,0.0,0.0,0.0,0.5617669224739075,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139627788215,-185.00059509277344,290.1833190917969,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277734871953,-214.49755859375,290.49468994140625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030950058251,-149.95147705078125,290.3221435546875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008226417005,-212.0176544189453,290.4687805175781,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982328284531,-654.9888305664062,289.2624206542969,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0272216796875,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09228515625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.2904052734375,-2927.80029296875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764831542969,293.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16030.685546875,19080.0,0.0,0.0,0.1541545838117599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877713441848757,1.2891404628753662,-0.0013692189240828,0.0,0.0001564473059261,0.0,0.0,237.8632659912109,0.0,0.0,0.0,0.7085728645324707,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139627788215,-185.00059509277344,290.1833190917969,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277734871953,-214.49755859375,290.49468994140625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030950058251,-149.95147705078125,290.3221435546875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008226417005,-212.0176544189453,290.4687805175781,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982328284531,-654.9888305664062,289.2624206542969,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0272216796875,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09228515625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.2904052734375,-2927.80029296875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764831542969,293.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16030.685546875,19080.0,0.0,0.0,0.1541545838117599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877713441848757,1.2891404628753662,-0.0013692189240828,0.0,0.0001564473059261,0.0,0.0,237.8632659912109,0.0,0.0,0.0,0.7085728645324707,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303242728114,-218.92257690429688,291.1213684082031,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251784387975,-257.2686462402344,291.5521240234375,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189773343503,-176.21810913085938,291.2569885253906,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365575078874,-249.24624633789065,291.4318542480469,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836798215284,-771.13037109375,290.0072021484375,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539123535156,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610595703125,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4657592773438,-3470.629150390625,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907958984375,295.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.91796875,19080.0,0.0,0.0,0.2061203718185424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724021911621094,1.3739571571350098,-0.0015549839008599,0.0,0.000209185964195,0.0,0.0,287.942138671875,0.0,0.0,0.0,0.7511124014854431,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303242728114,-218.92257690429688,291.1213684082031,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251784387975,-257.2686462402344,291.5521240234375,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189773343503,-176.21810913085938,291.2569885253906,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365575078874,-249.24624633789065,291.4318542480469,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836798215284,-771.13037109375,290.0072021484375,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539123535156,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610595703125,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4657592773438,-3470.629150390625,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907958984375,295.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.91796875,19080.0,0.0,0.0,0.2061203718185424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724021911621094,1.3739571571350098,-0.0015549839008599,0.0,0.000209185964195,0.0,0.0,287.942138671875,0.0,0.0,0.0,0.7511124014854431,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124392800033,-232.7215576171875,291.6103820800781,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475568491965,-275.0979919433594,292.0975952148437,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028015198186039,-186.916015625,291.7451477050781,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.002928873989731,-264.4866943359375,291.9330749511719,0.4851526319980621,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064520020037,-817.5484619140625,290.4128112792969,0.4851526319980621,0.050000000745058,0.2326433509588241,287.5900573730469,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.272705078125,287.7236022949219,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12145614624024,36.0,794.5684814453125,-3793.531494140625,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4290466308594,296.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18618.404296875,20160.0,0.0,0.0,0.2264364659786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878241777420044,1.3894141912460327,-0.0015901036094874,0.0,0.000229804238188,0.0,0.0,297.7648620605469,0.0,0.0,0.0,0.7738606333732605,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770940843969,-244.32020568847656,292.11590576171875,0.4876591861248016,0.050000000745058,0.0465276129543781,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523819245398,-290.431396484375,292.6570129394531,0.4876591861248016,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669993091374,-195.91416931152344,292.25018310546875,0.4876591861248016,0.050000000745058,0.036188144236803,291.8015441894531,297.1499938964844,293.1499938964844,0.0031040208414196,-277.3671264648437,292.4503479003906,0.4876591861248016,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158526021987,-855.9102783203125,290.84454345703125,0.4876591861248016,0.050000000745058,0.2324150502681732,287.8792724609375,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.039306640625,1.0,0.1854577362537384,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89850997924805,25.0,927.8851928710938,-4146.23486328125,43.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.767578125,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19577.15625,20160.0,0.0,0.0,0.2431642711162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423108458518982,1.4247803688049316,-0.0016719249542802,0.0,0.0002467808371875,0.0,0.0,321.07391357421875,0.0,0.0,0.0,0.7783340811729431,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544298399239,-260.9419250488281,293.1692199707031,0.4958310127258301,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093413364142,-313.54705810546875,293.8088684082031,0.4958310127258301,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469872385263,-208.81993103027344,293.30328369140625,0.4958310127258301,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028787631541,-296.04180908203125,293.52496337890625,0.4958310127258301,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952309180051,-908.7896728515624,291.7802124023437,0.4958310127258301,0.050000000745058,0.2317124009132385,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8178405761719,1.0,0.1784973293542862,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.135345458984375,25.0,1181.171875,-4872.11328125,39.76387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004638671875,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20001.767578125,20160.0,0.0,0.0,0.2667353749275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384586811065674,1.4401668310165403,-0.0017081592231988,0.0,0.0002707024978008,0.0,0.0,331.5830078125,0.0,0.0,0.0,0.7860347628593445,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544298399239,-260.9419250488281,293.1692199707031,0.4958310127258301,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093413364142,-313.54705810546875,293.8088684082031,0.4958310127258301,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469872385263,-208.81993103027344,293.30328369140625,0.4958310127258301,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028787631541,-296.04180908203125,293.52496337890625,0.4958310127258301,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952309180051,-908.7896728515624,291.7802124023437,0.4958310127258301,0.050000000745058,0.2317124009132385,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8178405761719,1.0,0.1784973293542862,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.135345458984375,25.0,1181.171875,-4872.11328125,39.76387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004638671875,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20001.767578125,20160.0,0.0,0.0,0.2667353749275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384586811065674,1.4401668310165403,-0.0017081592231988,0.0,0.0002707024978008,0.0,0.0,331.5830078125,0.0,0.0,0.0,0.7860347628593445,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691136632114,-269.69097900390625,294.2533569335937,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018266834318,-327.4616394042969,294.97662353515625,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654506016522,-215.6260223388672,294.3876953125,0.5031997561454773,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394537892192,-306.2004089355469,294.6266174316406,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.002327560679987,-933.39111328125,292.78662109375,0.5031997561454773,0.050000000745058,0.2311514019966125,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.75848388671875,1.0,0.1731152236461639,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13043212890625,25.0,1391.229248046875,-5597.357421875,37.11455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20117.21875,21240.0,0.0,0.0,0.278712660074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426041841506958,1.444322109222412,-0.0017180108698084,0.0,0.0002828579163178,0.0,0.0,334.4599304199219,0.0,0.0,0.0,0.8031142354011536,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691136632114,-269.69097900390625,294.2533569335937,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018266834318,-327.4616394042969,294.97662353515625,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654506016522,-215.6260223388672,294.3876953125,0.5031997561454773,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394537892192,-306.2004089355469,294.6266174316406,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.002327560679987,-933.39111328125,292.78662109375,0.5031997561454773,0.050000000745058,0.2311514019966125,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.75848388671875,1.0,0.1731152236461639,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13043212890625,25.0,1391.229248046875,-5597.357421875,37.11455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20117.21875,21240.0,0.0,0.0,0.278712660074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426041841506958,1.444322109222412,-0.0017180108698084,0.0,0.0002828579163178,0.0,0.0,334.4599304199219,0.0,0.0,0.0,0.8031142354011536,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207588225603,-271.2128295898437,295.3385925292969,0.5095013380050659,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260514408349,-332.67877197265625,296.127685546875,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213686689734,-216.80422973632807,295.47314453125,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118907250463,-308.4507141113281,295.7244567871094,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141476023942,-932.5217895507812,293.8326416015625,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8199157714844,1.0,0.1688158810138702,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.862003326416016,25.0,1544.275390625,-6289.912109375,35.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.21484375,21240.0,0.0,0.0,0.2812701165676117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759578704833984,1.477756142616272,-0.0017983028665184,0.0,0.0002854534250218,0.0,0.0,358.21533203125,0.0,0.0,0.0,0.8065658211708069,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207588225603,-271.2128295898437,295.3385925292969,0.5095013380050659,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260514408349,-332.67877197265625,296.127685546875,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213686689734,-216.80422973632807,295.47314453125,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118907250463,-308.4507141113281,295.7244567871094,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141476023942,-932.5217895507812,293.8326416015625,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8199157714844,1.0,0.1688158810138702,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.862003326416016,25.0,1544.275390625,-6289.912109375,35.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.21484375,21240.0,0.0,0.0,0.2812701165676117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759578704833984,1.477756142616272,-0.0017983028665184,0.0,0.0002854534250218,0.0,0.0,358.21533203125,0.0,0.0,0.0,0.8065658211708069,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109953653067,-266.6180725097656,296.3932800292969,0.5149822235107422,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810328304767,-330.3646850585937,297.2294616699219,0.5149822235107422,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158648483455,-213.20184326171875,296.5274963378906,0.5149822235107422,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206920191645,-303.9493713378906,296.78631591796875,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573660921305,-910.4159545898438,294.8829345703125,0.5149822235107422,0.050000000745058,0.2303973883390426,291.6632385253906,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.9485168457031,1.0,0.1653744131326675,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9029597640037536,32.09089660644531,25.0,1618.6988525390625,-6883.15380859375,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51470947265625,308.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,21954.474609375,21240.0,0.0,0.0,0.2766123116016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509611129760742,1.4527353048324585,-0.0017741747433319,0.0,0.0002807263517752,0.0,0.0,345.0992431640625,0.0,0.0,0.0,0.7924679517745972,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109953653067,-266.6180725097656,296.3932800292969,0.5149822235107422,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810328304767,-330.3646850585937,297.2294616699219,0.5149822235107422,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158648483455,-213.20184326171875,296.5274963378906,0.5149822235107422,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206920191645,-303.9493713378906,296.78631591796875,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573660921305,-910.4159545898438,294.8829345703125,0.5149822235107422,0.050000000745058,0.2303973883390426,291.6632385253906,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.9485168457031,1.0,0.1653744131326675,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9029597640037536,32.09089660644531,25.0,1618.6988525390625,-6883.15380859375,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51470947265625,308.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,21954.474609375,21240.0,0.0,0.0,0.2766123116016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509611129760742,1.4527353048324585,-0.0017741747433319,0.0,0.0002807263517752,0.0,0.0,345.0992431640625,0.0,0.0,0.0,0.7924679517745972,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345608532428,-262.51007080078125,296.89825439453125,0.5174329876899719,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333764187991,-326.9231262207031,297.75128173828125,0.5174329876899719,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037414252292364,-209.98159790039065,297.03204345703125,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.003952469676733,-299.6865234375,297.29296875,0.5174329876899719,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640527553856,-893.1695556640625,295.3966979980469,0.5174329876899719,0.050000000745058,0.2302596420049667,292.2326965332031,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.51666259765625,1.0,0.1639169305562973,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7737825512886047,31.35281753540039,25.0,1612.7703857421875,-7089.99267578125,32.92805862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758361816406,309.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23952.36328125,20160.0,0.0,0.0,0.2721933126449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276621103286743,1.3292735815048218,-0.0016115027246996,0.0,0.0002762416261248,0.0,0.0,279.5616455078125,0.0,0.0,0.0,0.7163841128349304,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467111203819,-257.7075500488281,297.37841796875,0.5197015404701233,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722982518374,-322.5839233398437,298.244873046875,0.5197015404701233,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.0037555028684437,-206.21994018554688,297.5116271972656,0.5197015404701233,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722877554595,-294.6564636230469,297.77392578125,0.5197015404701233,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.002462611766532,-873.4903564453125,295.8905029296875,0.5197015404701233,0.050000000745058,0.2301371991634369,292.7914123535156,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.39971923828125,293.0617980957031,1.0,0.1626091003417968,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083512306213379,30.696611404418945,25.0,1542.1365966796875,-7118.552734375,32.35551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536193847656,309.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,26280.083984375,20160.0,0.0,0.0,0.2665737867355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145716667175293,1.0157908201217651,-0.0012191520072519,0.0,0.0002705384977161,0.0,0.0,150.3501434326172,0.0,0.0,0.0,0.586555540561676,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764750257134,-250.960205078125,298.1706237792969,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605932198464,-317.51519775390625,299.0682983398437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901261821389,-201.0155029296875,298.3042297363281,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201172232627,-287.9559326171875,298.5712585449219,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580913595855,-842.4091796875,296.69879150390625,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015686035156,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8333740234375,1.0,0.1603797972202301,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021229565143585,29.59130859375,25.0,839.728271484375,-5684.0458984375,31.392475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,308.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,24861.484375,20160.0,0.0,0.0,0.2511868774890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614916563034057,0.262101948261261,-0.0006102720508351,0.0,0.0002549227501731,0.0,0.0,15.153346061706545,0.0,0.0,0.0,0.3335537612438202,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764750257134,-250.960205078125,298.1706237792969,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605932198464,-317.51519775390625,299.0682983398437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901261821389,-201.0155029296875,298.3042297363281,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201172232627,-287.9559326171875,298.5712585449219,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580913595855,-842.4091796875,296.69879150390625,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015686035156,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8333740234375,1.0,0.1603797972202301,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021229565143585,29.59130859375,25.0,839.728271484375,-5684.0458984375,31.392475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,308.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,24861.484375,20160.0,0.0,0.0,0.2511868774890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614916563034057,0.262101948261261,-0.0006102720508351,0.0,0.0002549227501731,0.0,0.0,15.153346061706545,0.0,0.0,0.0,0.3335537612438202,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035545196384,-268.28289794921875,298.38018798828125,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048076724633574,-343.1396789550781,299.3852844238281,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291282348334,-215.0679168701172,298.5248107910156,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893881909549,-308.9159851074219,298.8194580078125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.002570889191702,-888.94091796875,296.7948608398437,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6288452148437,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4387512207031,1.0,0.1585779935121536,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710203170776367,25.0,-673.9197387695312,-3266.2734375,30.62598991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24737548828125,303.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21135.55078125,19080.0,0.0,0.0,0.2278937250375747,0.0,0.0,0.0,0.0,1.0,0.0041108066216111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483316667377948,0.0811849683523178,-0.0328533053398132,0.0,0.0002312831493327,0.0,0.0,3.587812662124634,0.0,0.0,0.0,0.2697529196739197,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035545196384,-268.28289794921875,298.38018798828125,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048076724633574,-343.1396789550781,299.3852844238281,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291282348334,-215.0679168701172,298.5248107910156,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893881909549,-308.9159851074219,298.8194580078125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.002570889191702,-888.94091796875,296.7948608398437,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6288452148437,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4387512207031,1.0,0.1585779935121536,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710203170776367,25.0,-673.9197387695312,-3266.2734375,30.62598991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24737548828125,303.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21135.55078125,19080.0,0.0,0.0,0.2278937250375747,0.0,0.0,0.0,0.0,1.0,0.0041108066216111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483316667377948,0.0811849683523178,-0.0328533053398132,0.0,0.0002312831493327,0.0,0.0,3.587812662124634,0.0,0.0,0.0,0.2697529196739197,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783186167478,-326.3984375,297.8655090332031,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264675222337,-420.8965759277344,299.12225341796875,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004627026617527,-261.61651611328125,298.0380554199219,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493578262627,-376.4699096679688,298.4013366699219,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967789839953,-1069.9085693359375,295.9359741210937,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1326599121094,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5179443359375,1.0,0.1571186482906341,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004589080810547,25.0,-2782.2568359375,-0.0,30.01294136047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9267883300781,299.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19236.884765625,19080.0,0.0,0.0,0.1881136894226074,0.0,0.0,0.0,0.0,1.0,0.0121324015781283,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579502486507408e-05,0.0697824135422706,-0.069771833717823,0.0,0.0001909114798763,0.0,0.0,2.767476797103882,0.0,0.0,0.0,0.2707917094230652,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783186167478,-326.3984375,297.8655090332031,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264675222337,-420.8965759277344,299.12225341796875,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004627026617527,-261.61651611328125,298.0380554199219,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493578262627,-376.4699096679688,298.4013366699219,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967789839953,-1069.9085693359375,295.9359741210937,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1326599121094,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5179443359375,1.0,0.1571186482906341,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004589080810547,25.0,-2782.2568359375,-0.0,30.01294136047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9267883300781,299.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19236.884765625,19080.0,0.0,0.0,0.1881136894226074,0.0,0.0,0.0,0.0,1.0,0.0121324015781283,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579502486507408e-05,0.0697824135422706,-0.069771833717823,0.0,0.0001909114798763,0.0,0.0,2.767476797103882,0.0,0.0,0.0,0.2707917094230652,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025937475264,-400.1227416992188,297.226318359375,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.006662102881819,-516.481201171875,298.8025207519531,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744581528007,-320.126220703125,297.4285888671875,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716928422451,-460.4562072753906,297.8775634765625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333935746923,-1316.2373046875,294.8385314941406,0.532371461391449,0.050000000745058,0.2295291572809219,290.1595153808594,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094787597656,1.0,0.1559346914291381,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811458602547645,27.43741035461425,25.0,-1852.6414794921875,-4515.365234375,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5799560546875,301.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18760.58984375,19080.0,0.0,0.0,0.1252502053976059,0.0,0.0,0.0,0.0,1.0,0.0095396069809794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740560516715049,0.1359640806913375,-0.061908021569252,0.0,0.0001271130458917,0.0,0.0,5.445690631866455,0.0,0.0,0.0,0.2776913642883301,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025937475264,-400.1227416992188,297.226318359375,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.006662102881819,-516.481201171875,298.8025207519531,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744581528007,-320.126220703125,297.4285888671875,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716928422451,-460.4562072753906,297.8775634765625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333935746923,-1316.2373046875,294.8385314941406,0.532371461391449,0.050000000745058,0.2295291572809219,290.1595153808594,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094787597656,1.0,0.1559346914291381,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811458602547645,27.43741035461425,25.0,-1852.6414794921875,-4515.365234375,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5799560546875,301.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18760.58984375,19080.0,0.0,0.0,0.1252502053976059,0.0,0.0,0.0,0.0,1.0,0.0095396069809794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740560516715049,0.1359640806913375,-0.061908021569252,0.0,0.0001271130458917,0.0,0.0,5.445690631866455,0.0,0.0,0.0,0.2776913642883301,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062521085143,-412.97216796875,297.32177734375,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069502894766628,-532.3410034179688,298.9798583984375,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818087421357,-330.0892639160156,297.5281982421875,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059966701082885,-474.3851318359375,297.99676513671875,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754732623696,-1368.52880859375,294.8253479003906,0.5334100127220154,0.050000000745058,0.2294842153787613,289.9422302246094,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2134704589844,1.0,0.1554288566112518,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904454082250595,27.196531295776367,25.0,216.2255859375,-5457.74365234375,29.311731338500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38629150390625,310.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18845.966796875,18000.0,0.0,0.0,0.0992004796862602,0.0,0.0,0.0,0.0,1.0,0.0038395705632865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121090330183506,0.1495956629514694,-0.0285053327679634,0.0,0.0001006758757284,0.0,0.0,6.136782646179199,0.0,0.0,0.0,0.2674093842506408,4.0,0.0,1.0
