time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102391004562,-402.7263793945313,297.8197021484375,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069706132635474,-519.9280395507812,299.4613342285156,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055845095776021,-321.8272399902344,298.02008056640625,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002254322171,-462.5444946289063,298.4804992675781,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810451325029,-1335.826171875,295.37066650390625,0.5343563556671143,0.050000000745058,0.2294438183307647,290.59356689453125,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.93218994140625,1.0,0.1549727767705917,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637935042381286,26.980085372924805,25.0,977.1846923828124,-5668.85400390625,29.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2232971191406,312.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.0824596211314201,0.0,0.0,0.0,0.0,1.0,0.0006305942661128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135265052318573,0.1374305635690689,-0.0021655079908668,0.0,8.368603448616341e-05,0.0,0.0,5.434934616088867,0.0,0.0,0.0,0.2758144438266754,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935379885137,-396.9392700195313,298.5508728027344,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596684865653,-515.8445434570312,300.2074584960937,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742690503597,-317.3158874511719,298.7483215332031,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105364002287,-456.6652221679688,299.2070617675781,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056781489402,-1308.48291015625,296.1352233886719,0.5360020399093628,0.050000000745058,0.2293748259544372,291.458251953125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5301208496094,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527286566793918,26.61042594909668,25.0,672.8349609375,-4757.5595703125,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4705810546875,309.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.39453125,18000.0,0.0,0.0,0.0551466010510921,0.0,0.0,0.0,0.0,1.0,0.0015162411145865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090826503932476,0.097552090883255,-0.0067255883477628,0.0,5.596678965957835e-05,0.0,0.0,3.773517370223999,0.0,0.0,0.0,0.2696442008018493,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935379885137,-396.9392700195313,298.5508728027344,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596684865653,-515.8445434570312,300.2074584960937,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742690503597,-317.3158874511719,298.7483215332031,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105364002287,-456.6652221679688,299.2070617675781,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056781489402,-1308.48291015625,296.1352233886719,0.5360020399093628,0.050000000745058,0.2293748259544372,291.458251953125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5301208496094,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527286566793918,26.61042594909668,25.0,672.8349609375,-4757.5595703125,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4705810546875,309.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.39453125,18000.0,0.0,0.0,0.0551466010510921,0.0,0.0,0.0,0.0,1.0,0.0015162411145865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090826503932476,0.097552090883255,-0.0067255883477628,0.0,5.596678965957835e-05,0.0,0.0,3.773517370223999,0.0,0.0,0.0,0.2696442008018493,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645393535494,-412.7977600097656,298.90447998046875,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394192874431,-539.4457397460938,300.6708679199219,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607704170048,-330.06884765625,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.006441512145102,-475.5210571289063,299.5944519042969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405876744538,-1355.444580078125,296.3843078613281,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54150390625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5256042480469,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311016082763672,25.0,112.60972595214844,-3449.63232421875,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5621032714844,305.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18186.376953125,18000.0,0.0,0.0,0.0327166579663753,0.0,0.0,0.0,0.0,1.0,0.0051875025965273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390169955790042,0.0771086663007736,-0.0380916707217693,0.0,3.320324685773812e-05,0.0,0.0,2.930999755859375,0.0,0.0,0.0,0.2649299800395965,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645393535494,-412.7977600097656,298.90447998046875,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394192874431,-539.4457397460938,300.6708679199219,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607704170048,-330.06884765625,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.006441512145102,-475.5210571289063,299.5944519042969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405876744538,-1355.444580078125,296.3843078613281,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54150390625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5256042480469,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311016082763672,25.0,112.60972595214844,-3449.63232421875,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5621032714844,305.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18186.376953125,18000.0,0.0,0.0,0.0327166579663753,0.0,0.0,0.0,0.0,1.0,0.0051875025965273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390169955790042,0.0771086663007736,-0.0380916707217693,0.0,3.320324685773812e-05,0.0,0.0,2.930999755859375,0.0,0.0,0.0,0.2649299800395965,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064004003070294,-469.4851989746094,298.8392944335937,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087661184370517,-617.205322265625,300.86962890625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066335368901491,-375.443603515625,299.0707092285156,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072200652211904,-541.5111694335938,299.6204528808594,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039453743956983,-1530.342041015625,295.9933166503906,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5556030273437,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1319580078125,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1072654724121093,26.068086624145508,25.0,-1045.6392822265625,-4341.666015625,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1377868652344,303.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17759.259765625,18000.0,0.0,0.0,0.008372132666409,0.0,0.0,0.0,0.0,1.0,0.005735779646784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774848759174346,0.11887077242136,-0.0413858965039253,0.0,8.496649570588488e-06,0.0,0.0,4.504703044891357,0.0,0.0,0.0,0.2695213854312897,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064004003070294,-469.4851989746094,298.8392944335937,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087661184370517,-617.205322265625,300.86962890625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066335368901491,-375.443603515625,299.0707092285156,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072200652211904,-541.5111694335938,299.6204528808594,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039453743956983,-1530.342041015625,295.9933166503906,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5556030273437,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1319580078125,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1072654724121093,26.068086624145508,25.0,-1045.6392822265625,-4341.666015625,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1377868652344,303.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17759.259765625,18000.0,0.0,0.0,0.008372132666409,0.0,0.0,0.0,0.0,1.0,0.005735779646784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774848759174346,0.11887077242136,-0.0413858965039253,0.0,8.496649570588488e-06,0.0,0.0,4.504703044891357,0.0,0.0,0.0,0.2695213854312897,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066285282373428,-480.5263366699219,298.9739990234375,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.00914853438735,-631.04736328125,301.1094970703125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068707158789038,-384.0657958984375,299.2135314941406,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074863489717245,-553.5307006835938,299.7874755859375,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040920386090874,-1578.188720703125,296.00616455078125,0.5390636324882507,0.050000000745058,0.2292504161596298,290.34814453125,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.5993347167969,1.0,0.1527703553438186,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028700560331344,25.944801330566406,25.0,425.6254577636719,-5187.22509765625,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2442321777344,309.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.037109375,18000.0,0.0,0.0,0.0014583462616428,0.0,0.0,0.0,0.0,1.0,0.0006246469565667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341429054737091,0.1362534463405609,-0.0021105410996824,0.0,1.4800360759181783e-06,0.0,0.0,5.306788921356201,0.0,0.0,0.0,0.2744593322277069,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066263899207115,-472.9192504882813,299.2647705078125,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091673759743571,-621.9765625,301.3866882324219,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068689039908349,-378.0044555664063,299.50115966796875,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074859294109046,-544.8804321289062,300.0687255859375,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040896632708609,-1552.7418212890625,296.33526611328125,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7623291015625,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.01568603515625,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.179595485329628,25.87071990966797,25.0,757.6259155273438,-5171.27294921875,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3994445800781,309.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.158203125,18000.0,0.0,0.0,0.0008237669244408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412843912839889,0.1417101472616195,-0.0004257593827787,0.0,8.360187280231912e-07,0.0,0.0,5.573468208312988,0.0,0.0,0.0,0.2756728827953338,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066528203897178,-467.8014526367188,299.57958984375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092559726908802,-616.9019775390625,301.6970520019531,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068990606814622,-373.9987182617188,299.8141784667969,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075257248245179,-539.3505859375,300.3772277832031,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040925424546003,-1532.2835693359375,296.6817932128906,0.5398126244544983,0.050000000745058,0.2292207330465316,291.1868896484375,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3285522460937,1.0,0.1524300873279571,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1335039734840393,25.78632545471192,25.0,683.8900146484375,-4752.490234375,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4001770019531,308.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.22265625,18000.0,0.0,0.0,0.001338884118013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123202234506607,0.12362851947546,-0.0004262814181856,0.0,1.3587971352535533e-06,0.0,0.0,4.8476996421813965,0.0,0.0,0.0,0.2735252380371094,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067516518756747,-470.44580078125,299.8045654296875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.009478110820055,-622.07861328125,301.9520568847656,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070064109750092,-376.20452880859375,300.0413818359375,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076555516570806,-542.7824096679688,300.6091613769531,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041305222548544,-1537.103759765625,296.8912658691406,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3857727050781,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42529296875,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0967244431376457,25.71019172668457,25.0,408.1240234375,-4342.599609375,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5182800292969,306.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.751953125,18000.0,0.0,0.0,0.0025561738293617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047080606222152,0.1051322817802429,-0.0004242207214701,0.0,2.5941915282601258e-06,0.0,0.0,4.08782434463501,0.0,0.0,0.0,0.2709415555000305,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070918919518589,-488.8221740722656,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951407268643,-649.2666015625,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073726624250411,-391.035400390625,300.3573608398437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080915577709674,-564.5213623046875,300.95147705078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042804521508514,-1592.160400390625,297.07501220703125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3782653808594,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478088378906,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0634378492832183,25.579504013061523,25.0,-18.635560989379883,-3867.19677734375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93524169921875,304.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.88671875,18000.0,0.0,0.0,0.0081313019618391,0.0,0.0,0.0,0.0,1.0,0.0015168009558692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087432362139225,0.0941210463643074,-0.0066886865533888,0.0,8.252237421402242e-06,0.0,0.0,3.6167454719543457,0.0,0.0,0.0,0.2687187492847442,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070918919518589,-488.8221740722656,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951407268643,-649.2666015625,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073726624250411,-391.035400390625,300.3573608398437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080915577709674,-564.5213623046875,300.95147705078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042804521508514,-1592.160400390625,297.07501220703125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3782653808594,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478088378906,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0634378492832183,25.579504013061523,25.0,-18.635560989379883,-3867.19677734375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93524169921875,304.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.88671875,18000.0,0.0,0.0,0.0081313019618391,0.0,0.0,0.0,0.0,1.0,0.0015168009558692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087432362139225,0.0941210463643074,-0.0066886865533888,0.0,8.252237421402242e-06,0.0,0.0,3.6167454719543457,0.0,0.0,0.0,0.2687187492847442,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953394941985,-511.4142456054688,300.37335205078125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765257850289,-681.8562622070312,302.7954406738281,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078666701912,-409.2177429199219,300.6357116699219,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115542799234,-590.9617919921875,301.26092529296875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572507031261,-1662.25244140625,297.1868591308594,0.5413188934326172,0.050000000745058,0.2291618734598159,291.238525390625,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1996154785156,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605593286454677,25.47302627563477,25.0,-190.5829162597656,-3650.244140625,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,303.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0178496725857257,0.0,0.0,0.0,0.0,1.0,0.0022673564963042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841991677880287,0.0965431407094001,-0.0123439719900488,0.0,1.811514812288806e-05,0.0,0.0,3.699259996414185,0.0,0.0,0.0,0.2686212062835693,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953394941985,-511.4142456054688,300.37335205078125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765257850289,-681.8562622070312,302.7954406738281,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078666701912,-409.2177429199219,300.6357116699219,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115542799234,-590.9617919921875,301.26092529296875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572507031261,-1662.25244140625,297.1868591308594,0.5413188934326172,0.050000000745058,0.2291618734598159,291.238525390625,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1996154785156,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605593286454677,25.47302627563477,25.0,-190.5829162597656,-3650.244140625,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,303.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0178496725857257,0.0,0.0,0.0,0.0,1.0,0.0022673564963042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841991677880287,0.0965431407094001,-0.0123439719900488,0.0,1.811514812288806e-05,0.0,0.0,3.699259996414185,0.0,0.0,0.0,0.2686212062835693,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079296883195638,-534.7611694335938,300.6383361816406,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120849264785647,-715.4490966796875,303.21417236328125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788038998842,-428.0074157714844,300.9152526855469,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793909668922,-618.2011108398438,301.57135009765625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046402821317315,-1734.923583984375,297.29351806640625,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08319091796875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.04559326171875,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798543319106102,25.386219024658203,25.0,-226.11734008789065,-3584.33251953125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923645019531,302.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.95703125,18000.0,0.0,0.0,0.0301214903593063,0.0,0.0,0.0,0.0,1.0,0.0021815104410052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888364166021347,0.1004669368267059,-0.0116305220872163,0.0,3.056948116864078e-05,0.0,0.0,3.855501890182495,0.0,0.0,0.0,0.2691801786422729,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079296883195638,-534.7611694335938,300.6383361816406,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120849264785647,-715.4490966796875,303.21417236328125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788038998842,-428.0074157714844,300.9152526855469,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793909668922,-618.2011108398438,301.57135009765625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046402821317315,-1734.923583984375,297.29351806640625,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08319091796875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.04559326171875,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798543319106102,25.386219024658203,25.0,-226.11734008789065,-3584.33251953125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923645019531,302.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.95703125,18000.0,0.0,0.0,0.0301214903593063,0.0,0.0,0.0,0.0,1.0,0.0021815104410052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888364166021347,0.1004669368267059,-0.0116305220872163,0.0,3.056948116864078e-05,0.0,0.0,3.855501890182495,0.0,0.0,0.0,0.2691801786422729,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792051300406,-557.2080688476562,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132044935598969,-747.854248046875,303.6409912109375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692309170961,-446.0874633789063,301.2055053710937,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783114761114,-644.4007568359375,301.89129638671875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048214779235422,-1804.75634765625,297.41510009765625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.92596435546875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155417934060096,25.315412521362305,25.0,-173.6171112060547,-3642.269287109375,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5025634765625,302.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.34765625,18000.0,0.0,0.0,0.0439073555171489,0.0,0.0,0.0,0.0,1.0,0.0011604635510593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006811782717704,0.1052408814430236,-0.0045597041025757,0.0,4.4560383685166016e-05,0.0,0.0,4.056904315948486,0.0,0.0,0.0,0.2702006697654724,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792051300406,-557.2080688476562,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132044935598969,-747.854248046875,303.6409912109375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692309170961,-446.0874633789063,301.2055053710937,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783114761114,-644.4007568359375,301.89129638671875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048214779235422,-1804.75634765625,297.41510009765625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.92596435546875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155417934060096,25.315412521362305,25.0,-173.6171112060547,-3642.269287109375,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5025634765625,302.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.34765625,18000.0,0.0,0.0,0.0439073555171489,0.0,0.0,0.0,0.0,1.0,0.0011604635510593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006811782717704,0.1052408814430236,-0.0045597041025757,0.0,4.4560383685166016e-05,0.0,0.0,4.056904315948486,0.0,0.0,0.0,0.2702006697654724,4.0,0.0,1.0
284100,292.1961669921875,297.1499938964844,293.1499938964844,0.0086039397865533,-567.5709228515625,301.0580444335937,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137968156486749,-762.906982421875,303.8568115234375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009015723131597,-454.4446716308594,301.3564147949219,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100824804976582,-656.5147705078125,302.05615234375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.004908864852041,-1836.8902587890625,297.4870300292969,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9070739746094,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8902587890625,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1362883299589157,25.285064697265625,25.0,-125.43930053710938,-3706.09521484375,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1447448730469,302.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.544921875,18000.0,0.0,0.0,0.0511473082005977,0.0,0.0,0.0,0.0,1.0,4.235177402733825e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088467761874198,0.1093420013785362,-0.000495225074701,0.0,5.190801675780676e-05,0.0,0.0,4.228530406951904,0.0,0.0,0.0,0.271004170179367,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088238902390003,-577.0736694335938,301.20623779296875,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144011182710528,-776.8272094726562,304.0732116699219,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092579834163188,-462.1201477050781,301.51129150390625,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103837456554174,-667.65185546875,302.2240905761719,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921106547117,-1866.180908203125,297.5679931640625,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8809814453125,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8739929199219,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1569394618272781,25.25764846801757,25.0,-68.9493408203125,-3793.583740234375,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.837646484375,303.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9609375,18000.0,0.0,0.0,0.0585449039936065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179474517703056,0.1183700114488601,-0.0004225553711876,0.0,5.941563722444698e-05,0.0,0.0,4.596412181854248,0.0,0.0,0.0,0.2723430693149566,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393215745687,-593.1306762695312,301.5122375488281,0.546650230884552,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250787548720836,-1031.089111328125,304.1276550292969,0.6118162870407104,0.0734897404909133,0.0642653107643127,292.1839904785156,297.1499938964844,293.1499938964844,0.0097188465297222,-475.1323547363281,301.8297424316406,0.546650230884552,0.050000000745058,0.0356504656374454,292.1123046875,297.1499938964844,293.1499938964844,0.0109640248119831,-686.5725708007812,302.5658264160156,0.546650230884552,0.050000000745058,0.0482678450644016,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412996836006,-1914.6416015625,297.75457763671875,0.546650230884552,0.050000000745058,0.2289618700742721,290.8851318359375,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8922424316406,1.0,0.1514514982700348,1.0,1.0,0.9937431812286376,1.0,-0.5075896978378296,0.2148719429969787,0.2927177548408508,0.0852763429284095,0.0,0.0,0.1926932036876678,24.558151245117188,25.0,20.19694328308105,-4012.13916015625,28.6360092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3856811523437,303.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.60546875,18000.0,0.0,0.0,0.0732897967100143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365848630666732,0.13701032102108,-0.000425459438702,0.0,7.437983003910631e-05,0.0,0.0,5.378649711608887,0.0,0.0,0.0,0.2752979397773742,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393215745687,-593.1306762695312,301.5122375488281,0.546650230884552,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250787548720836,-1031.089111328125,304.1276550292969,0.6118162870407104,0.0734897404909133,0.0642653107643127,292.1839904785156,297.1499938964844,293.1499938964844,0.0097188465297222,-475.1323547363281,301.8297424316406,0.546650230884552,0.050000000745058,0.0356504656374454,292.1123046875,297.1499938964844,293.1499938964844,0.0109640248119831,-686.5725708007812,302.5658264160156,0.546650230884552,0.050000000745058,0.0482678450644016,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412996836006,-1914.6416015625,297.75457763671875,0.546650230884552,0.050000000745058,0.2289618700742721,290.8851318359375,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8922424316406,1.0,0.1514514982700348,1.0,1.0,0.9937431812286376,1.0,-0.5075896978378296,0.2148719429969787,0.2927177548408508,0.0852763429284095,0.0,0.0,0.1926932036876678,24.558151245117188,25.0,20.19694328308105,-4012.13916015625,28.6360092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3856811523437,303.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.60546875,18000.0,0.0,0.0,0.0732897967100143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365848630666732,0.13701032102108,-0.000425459438702,0.0,7.437983003910631e-05,0.0,0.0,5.378649711608887,0.0,0.0,0.0,0.2752979397773742,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096547557041049,-607.8175659179688,301.8168640136719,0.5516865253448486,0.050000000745058,0.0458006747066974,291.9388427734375,297.1499938964844,293.1499938964844,0.0434922017157077,-1359.4906005859375,304.1048889160156,0.6762212514877319,0.0936258435249328,0.0850540697574615,292.1943359375,297.1499938964844,293.1499938964844,0.010183728300035,-487.07464599609375,302.1466369628906,0.5516865253448486,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597927942872,-704.0175170898438,302.905029296875,0.5516865253448486,0.050000000745058,0.0482303164899349,292.580322265625,297.1499938964844,293.1499938964844,0.0052761412225663,-1956.2652587890625,297.94244384765625,0.5516865253448486,0.050000000745058,0.2287838608026504,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520506292581558,1.0,1.0,0.993312656879425,1.0,-0.532204270362854,0.2251109331846237,0.3070933222770691,0.0905606970191001,0.0,0.0,0.2221344411373138,23.8083724975586,25.0,54.71441268920898,-4261.150390625,30.118770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1231384277344,303.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.912109375,18000.0,0.0,0.0,0.0875549763441085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538586765527725,0.1542872637510299,-0.0004285890900064,0.0,8.885716670192778e-05,0.0,0.0,6.127930641174316,0.0,0.0,0.0,0.2782162427902221,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096547557041049,-607.8175659179688,301.8168640136719,0.5516865253448486,0.050000000745058,0.0458006747066974,291.9388427734375,297.1499938964844,293.1499938964844,0.0434922017157077,-1359.4906005859375,304.1048889160156,0.6762212514877319,0.0936258435249328,0.0850540697574615,292.1943359375,297.1499938964844,293.1499938964844,0.010183728300035,-487.07464599609375,302.1466369628906,0.5516865253448486,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597927942872,-704.0175170898438,302.905029296875,0.5516865253448486,0.050000000745058,0.0482303164899349,292.580322265625,297.1499938964844,293.1499938964844,0.0052761412225663,-1956.2652587890625,297.94244384765625,0.5516865253448486,0.050000000745058,0.2287838608026504,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520506292581558,1.0,1.0,0.993312656879425,1.0,-0.532204270362854,0.2251109331846237,0.3070933222770691,0.0905606970191001,0.0,0.0,0.2221344411373138,23.8083724975586,25.0,54.71441268920898,-4261.150390625,30.118770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1231384277344,303.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.912109375,18000.0,0.0,0.0,0.0875549763441085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538586765527725,0.1542872637510299,-0.0004285890900064,0.0,8.885716670192778e-05,0.0,0.0,6.127930641174316,0.0,0.0,0.0,0.2782162427902221,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686717778444,-621.0166015625,302.1158447265625,0.5549904704093933,0.050000000745058,0.0457783415913581,292.0106506347656,297.1499938964844,293.1499938964844,0.05760008841753,-1606.948486328125,304.0967102050781,0.7214983105659485,0.1097659170627594,0.1010163649916648,292.20611572265625,297.1499938964844,293.1499938964844,0.0106505677103996,-497.839111328125,302.4574584960937,0.5549904704093933,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121692605316638,-719.8394775390625,303.2377624511719,0.5549904704093933,0.050000000745058,0.0482067987322807,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980769589543,-1991.2176513671875,298.12664794921875,0.5549904704093933,0.050000000745058,0.2286722958087921,290.96697998046875,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9826354980469,1.0,0.1528546512126922,1.0,1.0,0.9930953979492188,1.0,-0.5511517524719238,0.2330371588468551,0.3181145787239074,0.0945989936590194,0.0,0.0,0.2434343546628952,23.36883544921875,25.0,93.64896392822266,-4484.98291015625,31.42084693908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0274658203125,303.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.525390625,18000.0,0.0,0.0,0.1008640155196189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688300669193267,0.1692617535591125,-0.0004316805279813,0.0,0.0001023641598294,0.0,0.0,6.799433708190918,0.0,0.0,0.0,0.2808718979358673,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686717778444,-621.0166015625,302.1158447265625,0.5549904704093933,0.050000000745058,0.0457783415913581,292.0106506347656,297.1499938964844,293.1499938964844,0.05760008841753,-1606.948486328125,304.0967102050781,0.7214983105659485,0.1097659170627594,0.1010163649916648,292.20611572265625,297.1499938964844,293.1499938964844,0.0106505677103996,-497.839111328125,302.4574584960937,0.5549904704093933,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121692605316638,-719.8394775390625,303.2377624511719,0.5549904704093933,0.050000000745058,0.0482067987322807,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980769589543,-1991.2176513671875,298.12664794921875,0.5549904704093933,0.050000000745058,0.2286722958087921,290.96697998046875,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9826354980469,1.0,0.1528546512126922,1.0,1.0,0.9930953979492188,1.0,-0.5511517524719238,0.2330371588468551,0.3181145787239074,0.0945989936590194,0.0,0.0,0.2434343546628952,23.36883544921875,25.0,93.64896392822266,-4484.98291015625,31.42084693908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0274658203125,303.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.525390625,18000.0,0.0,0.0,0.1008640155196189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688300669193267,0.1692617535591125,-0.0004316805279813,0.0,0.0001023641598294,0.0,0.0,6.799433708190918,0.0,0.0,0.0,0.2808718979358673,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104741100221872,-632.6336059570312,302.40679931640625,0.5573874711990356,0.050000000745058,0.0457626096904277,292.0831298828125,297.1499938964844,293.1499938964844,0.0689887776970863,-1815.9290771484373,304.0956115722656,0.7535317540168762,0.1239351406693458,0.114825502038002,292.2194519042969,297.1499938964844,293.1499938964844,0.0111120492219924,-507.3570556640625,302.7597351074219,0.5573874711990356,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127846002578735,-733.9599609375,303.5614318847656,0.5573874711990356,0.050000000745058,0.0481902323663234,292.6115417480469,297.1499938964844,293.1499938964844,0.005505689419806,-2019.4783935546875,298.30841064453125,0.5573874711990356,0.050000000745058,0.2285937070846557,291.0423583984375,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0589294433594,1.0,0.1537934094667434,1.0,1.0,0.9928781390190125,1.0,-0.56757652759552,0.2399390488862991,0.3276374936103821,0.0980851650238037,0.0,0.0,0.2528351247310638,23.085899353027344,25.0,108.27279663085938,-4649.05029296875,32.67575454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0880432128906,303.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30078125,18000.0,0.0,0.0,0.1126765385270118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772312223911285,0.1776652038097381,-0.000433972425526,0.0,0.0001143523622886,0.0,0.0,7.1926140785217285,0.0,0.0,0.0,0.2824939489364624,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104741100221872,-632.6336059570312,302.40679931640625,0.5573874711990356,0.050000000745058,0.0457626096904277,292.0831298828125,297.1499938964844,293.1499938964844,0.0689887776970863,-1815.9290771484373,304.0956115722656,0.7535317540168762,0.1239351406693458,0.114825502038002,292.2194519042969,297.1499938964844,293.1499938964844,0.0111120492219924,-507.3570556640625,302.7597351074219,0.5573874711990356,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127846002578735,-733.9599609375,303.5614318847656,0.5573874711990356,0.050000000745058,0.0481902323663234,292.6115417480469,297.1499938964844,293.1499938964844,0.005505689419806,-2019.4783935546875,298.30841064453125,0.5573874711990356,0.050000000745058,0.2285937070846557,291.0423583984375,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0589294433594,1.0,0.1537934094667434,1.0,1.0,0.9928781390190125,1.0,-0.56757652759552,0.2399390488862991,0.3276374936103821,0.0980851650238037,0.0,0.0,0.2528351247310638,23.085899353027344,25.0,108.27279663085938,-4649.05029296875,32.67575454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0880432128906,303.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30078125,18000.0,0.0,0.0,0.1126765385270118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772312223911285,0.1776652038097381,-0.000433972425526,0.0,0.0001143523622886,0.0,0.0,7.1926140785217285,0.0,0.0,0.0,0.2824939489364624,4.0,0.0,1.0
