time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798373162746,-638.2906494140625,302.5477294921875,0.5583339929580688,0.050000000745058,0.0457565002143383,292.1188049316406,297.1499938964844,293.1499938964844,0.0740108117461204,-1910.800048828125,304.09637451171875,0.7680309414863586,0.1304433643817901,0.1211524903774261,292.2266540527344,297.1499938964844,293.1499938964844,0.0113478014245629,-512.0038452148438,302.9064025878906,0.5583339929580688,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.013103749603033,-740.8903198242188,303.7190246582031,0.5583339929580688,0.050000000745058,0.048183798789978,292.6204528808594,297.1499938964844,293.1499938964844,0.0055567324161529,-2032.667236328125,298.3946533203125,0.5583339929580688,0.050000000745058,0.2285631895065307,291.0792236328125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09405517578125,1.0,0.1542973518371582,1.0,1.0,0.9927694797515868,1.0,-0.5751123428344727,0.2431152611970901,0.3319970667362213,0.0996803790330886,0.0,0.0,0.2538393437862396,22.986047744750977,25.0,102.9363784790039,-4708.5966796875,33.29287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17413330078125,303.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.869140625,18000.0,0.0,0.0,0.1178580224514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787789463996887,0.1792135536670684,-0.0004346185596659,0.0,0.0001196109078591,0.0,0.0,7.269379615783691,0.0,0.0,0.0,0.2828387916088104,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108914254233241,-644.0482788085938,302.68536376953125,0.5591353178024292,0.050000000745058,0.0457513704895973,292.1539306640625,297.1499938964844,293.1499938964844,0.0786943510174751,-2000.5289306640625,304.0976257324219,0.7816122770309448,0.1366022080183029,0.127137079834938,292.23406982421875,297.1499938964844,293.1499938964844,0.0115913460031151,-516.7382202148438,303.0499572753906,0.5591353178024292,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134364161640405,-747.9609985351562,303.8738708496094,0.5591353178024292,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.005607456434518,-2045.9759521484373,298.4764709472656,0.5591353178024292,0.050000000745058,0.2285375595092773,291.1117553710937,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1241760253906,1.0,0.1548171639442443,1.0,1.0,0.992691695690155,1.0,-0.5822463631629944,0.246127188205719,0.3361192047595978,0.1011877506971359,0.0,0.0,0.2530977725982666,22.90920639038086,25.0,91.55960083007812,-4756.943359375,33.902488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2947692871094,303.9529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.1224864572286605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789282113313675,0.1793631464242935,-0.0004349375958554,0.0,0.0001243081787833,0.0,0.0,7.280982494354248,0.0,0.0,0.0,0.2829221487045288,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113362930715084,-656.0405883789062,302.951416015625,0.5604562759399414,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.0873688533902168,-2169.029052734375,304.1006164550781,0.8061071038246155,0.14817775785923,0.138301208615303,292.2494812011719,297.1499938964844,293.1499938964844,0.0121066989377141,-526.6066284179688,303.3284912109375,0.5604562759399414,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140162790194153,-760.4451293945312,304.14703369140625,0.5611551403999329,0.0521629489958286,0.0483150221407413,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091889902949,-2073.619384765625,298.6263427734375,0.5604562759399414,0.050000000745058,0.2284957319498062,291.1597595214844,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.16705322265625,1.0,0.1558910459280014,1.0,1.0,0.9925360679626464,1.0,-0.5957397222518921,0.2518431842327118,0.3438965380191803,0.1040218621492385,0.0,0.0,0.2483285218477249,22.79983711242676,25.0,60.1865234375,-4833.34033203125,35.114585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62615966796875,304.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.1299646496772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17643503844738,0.1768698692321777,-0.0004348204820416,0.0,0.0001318975992035,0.0,0.0,7.172208786010742,0.0,0.0,0.0,0.2825460433959961,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113362930715084,-656.0405883789062,302.951416015625,0.5604562759399414,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.0873688533902168,-2169.029052734375,304.1006164550781,0.8061071038246155,0.14817775785923,0.138301208615303,292.2494812011719,297.1499938964844,293.1499938964844,0.0121066989377141,-526.6066284179688,303.3284912109375,0.5604562759399414,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140162790194153,-760.4451293945312,304.14703369140625,0.5611551403999329,0.0521629489958286,0.0483150221407413,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091889902949,-2073.619384765625,298.6263427734375,0.5604562759399414,0.050000000745058,0.2284957319498062,291.1597595214844,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.16705322265625,1.0,0.1558910459280014,1.0,1.0,0.9925360679626464,1.0,-0.5957397222518921,0.2518431842327118,0.3438965380191803,0.1040218621492385,0.0,0.0,0.2483285218477249,22.79983711242676,25.0,60.1865234375,-4833.34033203125,35.114585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62615966796875,304.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.1299646496772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17643503844738,0.1768698692321777,-0.0004348204820416,0.0,0.0001318975992035,0.0,0.0,7.172208786010742,0.0,0.0,0.0,0.2825460433959961,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118140019476413,-668.8943481445312,303.20684814453125,0.5666832327842712,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952544435858726,-2323.4052734375,304.1039428710937,0.8313841223716736,0.1582412719726562,0.1482402831315994,292.2654113769531,297.1499938964844,293.1499938964844,0.0126634053885936,-537.1524047851562,303.59686279296875,0.5666832327842712,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240528974682092,-1005.91015625,304.1309509277344,0.6291758418083191,0.0712155550718307,0.0640590712428093,292.6669921875,297.1499938964844,293.1499938964844,0.0058090109378099,-2102.77734375,298.7547607421875,0.5666832327842712,0.050000000745058,0.2283062934875488,291.1761779785156,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1725769042969,1.0,0.157323732972145,1.0,1.0,0.9923804998397828,1.0,-0.626250684261322,0.2649073898792267,0.3613432943820953,0.1102301776409149,0.0,0.0,0.243167445063591,22.04658889770508,25.0,-2.842487335205078,-4962.02099609375,37.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415954589844,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0234375,18000.0,0.0,0.0,0.1350914984941482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725788712501526,0.1730130016803741,-0.0004341335443314,0.0,0.000137100694701,0.0,0.0,6.996602535247803,0.0,0.0,0.0,0.2818783223628998,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118140019476413,-668.8943481445312,303.20684814453125,0.5666832327842712,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952544435858726,-2323.4052734375,304.1039428710937,0.8313841223716736,0.1582412719726562,0.1482402831315994,292.2654113769531,297.1499938964844,293.1499938964844,0.0126634053885936,-537.1524047851562,303.59686279296875,0.5666832327842712,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240528974682092,-1005.91015625,304.1309509277344,0.6291758418083191,0.0712155550718307,0.0640590712428093,292.6669921875,297.1499938964844,293.1499938964844,0.0058090109378099,-2102.77734375,298.7547607421875,0.5666832327842712,0.050000000745058,0.2283062934875488,291.1761779785156,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1725769042969,1.0,0.157323732972145,1.0,1.0,0.9923804998397828,1.0,-0.626250684261322,0.2649073898792267,0.3613432943820953,0.1102301776409149,0.0,0.0,0.243167445063591,22.04658889770508,25.0,-2.842487335205078,-4962.02099609375,37.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415954589844,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0234375,18000.0,0.0,0.0,0.1350914984941482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725788712501526,0.1730130016803741,-0.0004341335443314,0.0,0.000137100694701,0.0,0.0,6.996602535247803,0.0,0.0,0.0,0.2818783223628998,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123659120872616,-684.0855102539062,303.45294189453125,0.5713343620300293,0.050000000745058,0.045678112655878,292.3540344238281,297.1499938964844,293.1499938964844,0.1022516712546348,-2459.999755859375,304.1076354980469,0.8512409329414368,0.1666433215141296,0.156472772359848,292.28179931640625,297.1499938964844,293.1499938964844,0.0133087271824479,-549.54833984375,303.8565979003906,0.5713343620300293,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0365230292081832,-1234.8453369140625,304.1166381835937,0.6776352524757385,0.0854040384292602,0.0783866122364997,292.6869812011719,297.1499938964844,293.1499938964844,0.0059171319007873,-2137.818359375,298.8524780273437,0.5713343620300293,0.050000000745058,0.22817163169384,291.1416931152344,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349182128906,1.0,0.1590157151222229,1.0,1.0,0.9923105239868164,1.0,-0.6531075835227966,0.2764851450920105,0.3766224682331085,0.1156555861234664,0.0,0.0,0.2463417202234268,21.55910301208496,25.0,-42.929931640625,-5134.7900390625,39.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4828186035156,304.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.1382292956113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731099039316177,0.1735436916351318,-0.0004337913414929,0.0,0.00014028516307,0.0,0.0,7.01383113861084,0.0,0.0,0.0,0.281902939081192,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123659120872616,-684.0855102539062,303.45294189453125,0.5713343620300293,0.050000000745058,0.045678112655878,292.3540344238281,297.1499938964844,293.1499938964844,0.1022516712546348,-2459.999755859375,304.1076354980469,0.8512409329414368,0.1666433215141296,0.156472772359848,292.28179931640625,297.1499938964844,293.1499938964844,0.0133087271824479,-549.54833984375,303.8565979003906,0.5713343620300293,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0365230292081832,-1234.8453369140625,304.1166381835937,0.6776352524757385,0.0854040384292602,0.0783866122364997,292.6869812011719,297.1499938964844,293.1499938964844,0.0059171319007873,-2137.818359375,298.8524780273437,0.5713343620300293,0.050000000745058,0.22817163169384,291.1416931152344,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349182128906,1.0,0.1590157151222229,1.0,1.0,0.9923105239868164,1.0,-0.6531075835227966,0.2764851450920105,0.3766224682331085,0.1156555861234664,0.0,0.0,0.2463417202234268,21.55910301208496,25.0,-42.929931640625,-5134.7900390625,39.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4828186035156,304.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.1382292956113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731099039316177,0.1735436916351318,-0.0004337913414929,0.0,0.00014028516307,0.0,0.0,7.01383113861084,0.0,0.0,0.0,0.281902939081192,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.012930697761476,-698.3515014648438,303.6938781738281,0.5742951035499573,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084433868527412,-2579.014892578125,304.1114501953125,0.8677432537078857,0.1741111129522323,0.1637174636125564,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751946553587,-561.2109985351562,304.1109924316406,0.5742951035499573,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.047063685953617,-1418.113037109375,304.1103210449219,0.7147763967514038,0.0972396433353424,0.090034045279026,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162907466292,-2168.77392578125,298.94488525390625,0.5742951035499573,0.050000000745058,0.2280886471271515,291.1173095703125,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.11553955078125,1.0,0.1608213782310485,1.0,1.0,0.9922406077384948,1.0,-0.6756458878517151,0.2862679362297058,0.3893779516220093,0.1201593726873397,0.0,0.0,0.2526262700557709,21.31273651123047,25.0,-27.271085739135746,-5337.564453125,42.009368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8979187011719,304.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.318359375,18000.0,0.0,0.0,0.1398997753858566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771624684333801,0.1775968223810196,-0.000434343208326,0.0,0.000141980490298,0.0,0.0,7.195658683776856,0.0,0.0,0.0,0.2825774252414703,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.012930697761476,-698.3515014648438,303.6938781738281,0.5742951035499573,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084433868527412,-2579.014892578125,304.1114501953125,0.8677432537078857,0.1741111129522323,0.1637174636125564,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751946553587,-561.2109985351562,304.1109924316406,0.5742951035499573,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.047063685953617,-1418.113037109375,304.1103210449219,0.7147763967514038,0.0972396433353424,0.090034045279026,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162907466292,-2168.77392578125,298.94488525390625,0.5742951035499573,0.050000000745058,0.2280886471271515,291.1173095703125,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.11553955078125,1.0,0.1608213782310485,1.0,1.0,0.9922406077384948,1.0,-0.6756458878517151,0.2862679362297058,0.3893779516220093,0.1201593726873397,0.0,0.0,0.2526262700557709,21.31273651123047,25.0,-27.271085739135746,-5337.564453125,42.009368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8979187011719,304.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.318359375,18000.0,0.0,0.0,0.1398997753858566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771624684333801,0.1775968223810196,-0.000434343208326,0.0,0.000141980490298,0.0,0.0,7.195658683776856,0.0,0.0,0.0,0.2825774252414703,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132096316665411,-704.8443603515625,303.812255859375,0.5761352181434631,0.050000000745058,0.0456513948738575,292.4465637207031,297.1499938964844,293.1499938964844,0.1112489104270935,-2632.292236328125,304.11334228515625,0.8760412335395813,0.1775217205286026,0.1670439392328262,292.3074951171875,297.1499938964844,293.1499938964844,0.0152117442339658,-588.4440307617188,304.1452331542969,0.5872666239738464,0.0564061589539051,0.0372636951506137,292.3334655761719,297.1499938964844,293.1499938964844,0.0517968721687793,-1500.843017578125,304.10894775390625,0.7294713258743286,0.1026442945003509,0.0952775329351425,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600093565881,-2181.724853515625,298.9913635253906,0.5761352181434631,0.050000000745058,0.2280381768941879,291.1141357421875,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138000488281,1.0,0.1617744714021682,1.0,1.0,0.9922056198120116,1.0,-0.6879551410675049,0.2916489243507385,0.3963062167167663,0.1225707978010177,0.0,0.0,0.2553582489490509,21.151079177856445,25.0,-16.666969299316406,-5439.310546875,43.2407112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0846252441406,304.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.923828125,18000.0,0.0,0.0,0.1403460949659347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791627258062362,0.1795974671840667,-0.000434743851656,0.0,0.0001424334477633,0.0,0.0,7.2878875732421875,0.0,0.0,0.0,0.282938539981842,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134909534826874,-711.1708984375,303.9289245605469,0.5792655944824219,0.050000000745058,0.0456345751881599,292.4766845703125,297.1499938964844,293.1499938964844,0.1138249337673187,-2680.919677734375,304.1153259277344,0.8855816721916199,0.1805161833763122,0.1700646132230758,292.3221435546875,297.1499938964844,293.1499938964844,0.0197302270680665,-674.301513671875,304.1378479003906,0.6199914216995239,0.064209260046482,0.0427074842154979,292.3598022460937,297.1499938964844,293.1499938964844,0.0562383532524108,-1579.6884765625,304.1083374023437,0.74432373046875,0.1078167706727981,0.1002636030316352,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003933660686,-2193.662353515625,299.0357971191406,0.5792655944824219,0.050000000745058,0.2279541492462158,291.1116943359375,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097412109375,1.0,0.1628263294696808,1.0,1.0,0.9922360181808472,1.0,-0.7039761543273926,0.2986713349819183,0.4053048193454742,0.1257024109363556,0.0,0.0,0.258137583732605,20.84416961669922,25.0,-18.87630081176757,-5548.4228515625,44.77071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2536926269531,304.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.236328125,18000.0,0.0,0.0,0.140613317489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810258775949478,0.1814610064029693,-0.0004351353272795,0.0,0.0001427046518074,0.0,0.0,7.374370574951172,0.0,0.0,0.0,0.2832842767238617,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0141673609614372,-726.0498657226562,304.1470947265625,0.5839281678199768,0.050706960260868,0.0456275269389152,292.5364990234375,297.1499938964844,293.1499938964844,0.1182403340935707,-2763.78857421875,304.1195373535156,0.9006056189537048,0.1854468286037445,0.175006553530693,292.3646545410156,297.1499938964844,293.1499938964844,0.0294442940503358,-820.6499633789062,304.1258544921875,0.6653423309326172,0.0765825062990188,0.0519871041178703,292.41033935546875,297.1499938964844,293.1499938964844,0.0645048692822456,-1730.348876953125,304.1084899902344,0.771549642086029,0.1175848022103309,0.1096618622541427,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796787194907,-2218.050537109375,299.1112060546875,0.5838434100151062,0.050000000745058,0.2278349101543426,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.09014892578125,1.0,0.1650527715682983,1.0,1.0,0.992296814918518,1.0,-0.732172429561615,0.3110939562320709,0.4210785031318664,0.1311789900064468,0.0,0.0,0.2669291794300079,20.46038818359375,25.0,-23.0524959564209,-5769.04736328125,47.76766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5307006835937,305.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.033203125,18000.0,0.0,0.0,0.1408456861972808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864772588014602,0.186913326382637,-0.0004360680759418,0.0,0.0001429404655937,0.0,0.0,7.625369548797607,0.0,0.0,0.0,0.284267783164978,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0141673609614372,-726.0498657226562,304.1470947265625,0.5839281678199768,0.050706960260868,0.0456275269389152,292.5364990234375,297.1499938964844,293.1499938964844,0.1182403340935707,-2763.78857421875,304.1195373535156,0.9006056189537048,0.1854468286037445,0.175006553530693,292.3646545410156,297.1499938964844,293.1499938964844,0.0294442940503358,-820.6499633789062,304.1258544921875,0.6653423309326172,0.0765825062990188,0.0519871041178703,292.41033935546875,297.1499938964844,293.1499938964844,0.0645048692822456,-1730.348876953125,304.1084899902344,0.771549642086029,0.1175848022103309,0.1096618622541427,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796787194907,-2218.050537109375,299.1112060546875,0.5838434100151062,0.050000000745058,0.2278349101543426,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.09014892578125,1.0,0.1650527715682983,1.0,1.0,0.992296814918518,1.0,-0.732172429561615,0.3110939562320709,0.4210785031318664,0.1311789900064468,0.0,0.0,0.2669291794300079,20.46038818359375,25.0,-23.0524959564209,-5769.04736328125,47.76766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5307006835937,305.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.033203125,18000.0,0.0,0.0,0.1408456861972808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864772588014602,0.186913326382637,-0.0004360680759418,0.0,0.0001429404655937,0.0,0.0,7.625369548797607,0.0,0.0,0.0,0.284267783164978,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204986426979303,-884.2347412109375,304.13720703125,0.6342242956161499,0.0644649416208267,0.0558558851480484,292.5937194824219,297.1499938964844,293.1499938964844,0.12171271443367,-2828.29345703125,304.1239013671875,0.9193499088287354,0.1893749088048935,0.1788201928138733,292.41131591796875,297.1499938964844,293.1499938964844,0.0386817790567874,-940.8817749023438,304.11865234375,0.7065871357917786,0.0870222970843315,0.0595147050917148,292.4581298828125,297.1499938964844,293.1499938964844,0.0719314739108085,-1869.8270263671875,304.1099853515625,0.8013466000556946,0.1266288161277771,0.1183473691344261,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450780533254,-2237.9091796875,299.1769104003906,0.5915818214416504,0.050000000745058,0.2276429235935211,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675998419523239,1.0,1.0,0.992357611656189,1.0,-0.7682496309280396,0.3271272480487823,0.4411224126815796,0.1380727291107177,0.0,0.0,0.2775007486343384,19.76416015625,25.0,-27.93533134460449,-6026.81640625,51.57060623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7152099609375,305.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.298828125,18000.0,0.0,0.0,0.141074538230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938170045614242,0.1942544728517532,-0.0004374682612251,0.0,0.0001431727287126,0.0,0.0,7.969260215759277,0.0,0.0,0.0,0.2856225371360779,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204986426979303,-884.2347412109375,304.13720703125,0.6342242956161499,0.0644649416208267,0.0558558851480484,292.5937194824219,297.1499938964844,293.1499938964844,0.12171271443367,-2828.29345703125,304.1239013671875,0.9193499088287354,0.1893749088048935,0.1788201928138733,292.41131591796875,297.1499938964844,293.1499938964844,0.0386817790567874,-940.8817749023438,304.11865234375,0.7065871357917786,0.0870222970843315,0.0595147050917148,292.4581298828125,297.1499938964844,293.1499938964844,0.0719314739108085,-1869.8270263671875,304.1099853515625,0.8013466000556946,0.1266288161277771,0.1183473691344261,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450780533254,-2237.9091796875,299.1769104003906,0.5915818214416504,0.050000000745058,0.2276429235935211,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675998419523239,1.0,1.0,0.992357611656189,1.0,-0.7682496309280396,0.3271272480487823,0.4411224126815796,0.1380727291107177,0.0,0.0,0.2775007486343384,19.76416015625,25.0,-27.93533134460449,-6026.81640625,51.57060623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7152099609375,305.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.298828125,18000.0,0.0,0.0,0.141074538230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938170045614242,0.1942544728517532,-0.0004374682612251,0.0,0.0001431727287126,0.0,0.0,7.969260215759277,0.0,0.0,0.0,0.2856225371360779,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0276768207550048,-1028.455810546875,304.1297302246094,0.6735466718673706,0.0738119855523109,0.0649404376745224,292.638671875,297.1499938964844,293.1499938964844,0.1257285624742508,-2903.003173828125,304.1258239746094,0.9385531544685364,0.1943374425172805,0.183186650276184,292.4571228027344,297.1499938964844,293.1499938964844,0.0471511296927928,-1048.8795166015625,304.11505126953125,0.738002359867096,0.0964487120509147,0.0662425830960273,292.5032958984375,297.1499938964844,293.1499938964844,0.0787433758378028,-2000.8280029296875,304.1119689941406,0.8263682126998901,0.1349964886903762,0.1263901591300964,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038812950253,-2256.471435546875,299.22723388671875,0.5980021953582764,0.050000000745058,0.2274915128946304,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704042106866836,1.0,1.0,0.9925941228866576,1.0,-0.801939070224762,0.342190682888031,0.4597484171390533,0.1444917917251587,0.0,0.0,0.292094737291336,19.270496368408203,25.0,-25.987943649291992,-6301.65869140625,55.56483840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.55859375,18000.0,0.0,0.0,0.141795203089714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042035013437271,0.2046429216861724,-0.000439420575276,0.0,0.000143904107972,0.0,0.0,8.462468147277832,0.0,0.0,0.0,0.287569910287857,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0276768207550048,-1028.455810546875,304.1297302246094,0.6735466718673706,0.0738119855523109,0.0649404376745224,292.638671875,297.1499938964844,293.1499938964844,0.1257285624742508,-2903.003173828125,304.1258239746094,0.9385531544685364,0.1943374425172805,0.183186650276184,292.4571228027344,297.1499938964844,293.1499938964844,0.0471511296927928,-1048.8795166015625,304.11505126953125,0.738002359867096,0.0964487120509147,0.0662425830960273,292.5032958984375,297.1499938964844,293.1499938964844,0.0787433758378028,-2000.8280029296875,304.1119689941406,0.8263682126998901,0.1349964886903762,0.1263901591300964,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038812950253,-2256.471435546875,299.22723388671875,0.5980021953582764,0.050000000745058,0.2274915128946304,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704042106866836,1.0,1.0,0.9925941228866576,1.0,-0.801939070224762,0.342190682888031,0.4597484171390533,0.1444917917251587,0.0,0.0,0.292094737291336,19.270496368408203,25.0,-25.987943649291992,-6301.65869140625,55.56483840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.55859375,18000.0,0.0,0.0,0.141795203089714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042035013437271,0.2046429216861724,-0.000439420575276,0.0,0.000143904107972,0.0,0.0,8.462468147277832,0.0,0.0,0.0,0.287569910287857,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.034751109778881,-1145.0740966796875,304.12481689453125,0.7050904631614685,0.0816312506794929,0.0722115114331245,292.676513671875,297.1499938964844,293.1499938964844,0.1300713568925857,-2983.09814453125,304.12664794921875,0.9559749364852904,0.1996113806962967,0.1881342083215713,292.5011291503906,297.1499938964844,293.1499938964844,0.0546970590949058,-1146.727294921875,304.1141967773437,0.764930248260498,0.105074755847454,0.0723893716931343,292.5459899902344,297.1499938964844,293.1499938964844,0.0848621353507042,-2119.939697265625,304.1144714355469,0.8473548889160156,0.1427191942930221,0.1338210701942443,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485139980912,-2269.54736328125,299.2729187011719,0.6029564738273621,0.050000000745058,0.2273790538311004,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733548790216446,1.0,1.0,0.9928306937217712,1.0,-0.8327642679214478,0.3560492098331451,0.476715087890625,0.150359034538269,0.0,0.0,0.3066952526569366,18.96465492248535,25.0,-9.720696449279783,-6567.34619140625,59.64757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782958984375,305.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.728515625,18000.0,0.0,0.0,0.143349602818489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160945534706115,0.2165365815162658,-0.0004420278419274,0.0,0.0001454816374462,0.0,0.0,9.044881820678713,0.0,0.0,0.0,0.2899025082588196,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.034751109778881,-1145.0740966796875,304.12481689453125,0.7050904631614685,0.0816312506794929,0.0722115114331245,292.676513671875,297.1499938964844,293.1499938964844,0.1300713568925857,-2983.09814453125,304.12664794921875,0.9559749364852904,0.1996113806962967,0.1881342083215713,292.5011291503906,297.1499938964844,293.1499938964844,0.0546970590949058,-1146.727294921875,304.1141967773437,0.764930248260498,0.105074755847454,0.0723893716931343,292.5459899902344,297.1499938964844,293.1499938964844,0.0848621353507042,-2119.939697265625,304.1144714355469,0.8473548889160156,0.1427191942930221,0.1338210701942443,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485139980912,-2269.54736328125,299.2729187011719,0.6029564738273621,0.050000000745058,0.2273790538311004,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733548790216446,1.0,1.0,0.9928306937217712,1.0,-0.8327642679214478,0.3560492098331451,0.476715087890625,0.150359034538269,0.0,0.0,0.3066952526569366,18.96465492248535,25.0,-9.720696449279783,-6567.34619140625,59.64757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782958984375,305.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.728515625,18000.0,0.0,0.0,0.143349602818489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160945534706115,0.2165365815162658,-0.0004420278419274,0.0,0.0001454816374462,0.0,0.0,9.044881820678713,0.0,0.0,0.0,0.2899025082588196,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379000604152679,-1197.0172119140625,304.1236572265625,0.7180299758911133,0.0852052718400955,0.0755094587802887,292.69403076171875,297.1499938964844,293.1499938964844,0.1321879774332046,-3021.868896484375,304.1270446777344,0.963403344154358,0.2021645456552505,0.1905710846185684,292.5223693847656,297.1499938964844,293.1499938964844,0.0581536516547203,-1192.4080810546875,304.1144104003906,0.7774662375450134,0.1091191321611404,0.0752704665064811,292.5664367675781,297.1499938964844,293.1499938964844,0.0877069160342216,-2175.58984375,304.1157531738281,0.8570298552513123,0.1463530212640762,0.1373187452554702,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664889894425,-2274.586181640625,299.29327392578125,0.6049550771713257,0.050000000745058,0.2273346781730651,291.0452575683594,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748629659414291,1.0,1.0,0.9929489493370056,1.0,-0.8472496271133423,0.3625825345516205,0.4846670925617218,0.1531233787536621,0.0,0.0,0.3137222826480865,18.868549346923828,25.0,-4.390315532684326,-6689.6650390625,61.716068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.746826171875,305.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.34765625,18000.0,0.0,0.0,0.1444793790578842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220381498336792,0.2224815785884857,-0.0004434265138115,0.0,0.0001466281973989,0.0,0.0,9.342511177062988,0.0,0.0,0.0,0.2911086678504944,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409278981387615,-1246.3973388671875,304.1229553222656,0.728962242603302,0.0885925367474556,0.078631967306137,292.7109069824219,297.1499938964844,293.1499938964844,0.1342382133007049,-3059.267822265625,304.12750244140625,0.9699245691299438,0.2046252787113189,0.1929323524236679,292.5431213378906,297.1499938964844,293.1499938964844,0.0614229887723922,-1236.188232421875,304.1149597167969,0.7892378568649292,0.1129986271262168,0.0780345126986503,292.5863037109375,297.1499938964844,293.1499938964844,0.090432159602642,-2228.96923828125,304.11700439453125,0.8661715984344482,0.1498452723026275,0.1406811773777008,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820919021964,-2278.885986328125,299.3115539550781,0.6066526770591736,0.050000000745058,0.2272973805665969,291.04571533203125,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0460510253906,1.0,0.1763819009065628,1.0,1.0,0.9931198954582214,1.0,-0.8611393570899963,0.3688566088676452,0.4922827482223511,0.1557817161083221,0.0,0.0,0.3206324875354767,18.80608558654785,25.0,-0.5423470735549927,-6806.47412109375,63.79536056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69647216796875,305.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9375,18000.0,0.0,0.0,0.1458382755517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228027656674385,0.2284725308418274,-0.000444869918283,0.0,0.000148007296957,0.0,0.0,9.646402359008787,0.0,0.0,0.0,0.2923440337181091,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465057045221328,-1337.4393310546875,304.1227111816406,0.7479808330535889,0.0948497503995895,0.084398940205574,292.7430114746094,297.1499938964844,293.1499938964844,0.1380902081727981,-3129.1064453125,304.1285705566406,0.9804205894470216,0.2092343270778656,0.1973730623722076,292.5830078125,297.1499938964844,293.1499938964844,0.0674393251538276,-1318.2237548828125,304.1166076660156,0.8100386261940002,0.1202774494886398,0.0832244381308555,292.6242980957031,297.1499938964844,293.1499938964844,0.0955502316355705,-2329.10400390625,304.1194763183594,0.8826731443405151,0.1564168781042099,0.1470131427049636,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057437703013,-2285.17578125,299.3413391113281,0.6091800928115845,0.050000000745058,0.2272424846887588,291.04888916015625,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.04962158203125,1.0,0.1794238537549972,1.0,1.0,0.9934616684913636,1.0,-0.8871533274650574,0.3806295692920685,0.5065237283706665,0.1607955247163772,0.0,0.0,0.3339300155639648,18.773277282714844,25.0,4.712846279144287,-7024.50732421875,67.96156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5654602050781,305.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6953125,18000.0,0.0,0.0,0.1492168456315994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400553673505783,0.2405032515525818,-0.0004478891205508,0.0,0.0001514361210865,0.0,0.0,10.2694730758667,0.0,0.0,0.0,0.2948870062828064,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465057045221328,-1337.4393310546875,304.1227111816406,0.7479808330535889,0.0948497503995895,0.084398940205574,292.7430114746094,297.1499938964844,293.1499938964844,0.1380902081727981,-3129.1064453125,304.1285705566406,0.9804205894470216,0.2092343270778656,0.1973730623722076,292.5830078125,297.1499938964844,293.1499938964844,0.0674393251538276,-1318.2237548828125,304.1166076660156,0.8100386261940002,0.1202774494886398,0.0832244381308555,292.6242980957031,297.1499938964844,293.1499938964844,0.0955502316355705,-2329.10400390625,304.1194763183594,0.8826731443405151,0.1564168781042099,0.1470131427049636,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057437703013,-2285.17578125,299.3413391113281,0.6091800928115845,0.050000000745058,0.2272424846887588,291.04888916015625,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.04962158203125,1.0,0.1794238537549972,1.0,1.0,0.9934616684913636,1.0,-0.8871533274650574,0.3806295692920685,0.5065237283706665,0.1607955247163772,0.0,0.0,0.3339300155639648,18.773277282714844,25.0,4.712846279144287,-7024.50732421875,67.96156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5654602050781,305.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6953125,18000.0,0.0,0.0,0.1492168456315994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400553673505783,0.2405032515525818,-0.0004478891205508,0.0,0.0001514361210865,0.0,0.0,10.2694730758667,0.0,0.0,0.0,0.2948870062828064,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514653325080871,-1419.31640625,304.1235656738281,0.7644416689872742,0.1004941761493682,0.0895981043577194,292.77313232421875,297.1499938964844,293.1499938964844,0.1416029781103134,-3192.317626953125,304.1298522949219,0.9880971908569336,0.2134333997964859,0.2014270722866058,292.6208801269531,297.1499938964844,293.1499938964844,0.07283416390419,-1393.298828125,304.1187744140625,0.8262954354286194,0.1269544661045074,0.0879876688122749,292.6600952148437,297.1499938964844,293.1499938964844,0.1002716943621635,-2420.932861328125,304.12176513671875,0.8967001438140869,0.1624690443277359,0.1528485715389251,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211338758468,-2288.97998046875,299.3630676269531,0.6106798052787781,0.050000000745058,0.2272101193666458,291.05426025390625,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.05517578125,1.0,0.1824299693107605,1.0,1.0,0.9938035011291504,1.0,-0.9109408855438232,0.3914130330085754,0.5195278525352478,0.1654385477304458,0.0,0.0,0.3463477492332458,18.84402847290039,25.0,7.728397846221924,-7222.9423828125,72.10347747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4146423339844,305.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.798828125,18000.0,0.0,0.0,0.1533654332160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251891940832138,0.2523429989814758,-0.0004510346625465,0.0,0.0001556464121676,0.0,0.0,10.900474548339844,0.0,0.0,0.0,0.2974759936332702,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514653325080871,-1419.31640625,304.1235656738281,0.7644416689872742,0.1004941761493682,0.0895981043577194,292.77313232421875,297.1499938964844,293.1499938964844,0.1416029781103134,-3192.317626953125,304.1298522949219,0.9880971908569336,0.2134333997964859,0.2014270722866058,292.6208801269531,297.1499938964844,293.1499938964844,0.07283416390419,-1393.298828125,304.1187744140625,0.8262954354286194,0.1269544661045074,0.0879876688122749,292.6600952148437,297.1499938964844,293.1499938964844,0.1002716943621635,-2420.932861328125,304.12176513671875,0.8967001438140869,0.1624690443277359,0.1528485715389251,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211338758468,-2288.97998046875,299.3630676269531,0.6106798052787781,0.050000000745058,0.2272101193666458,291.05426025390625,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.05517578125,1.0,0.1824299693107605,1.0,1.0,0.9938035011291504,1.0,-0.9109408855438232,0.3914130330085754,0.5195278525352478,0.1654385477304458,0.0,0.0,0.3463477492332458,18.84402847290039,25.0,7.728397846221924,-7222.9423828125,72.10347747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4146423339844,305.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.798828125,18000.0,0.0,0.0,0.1533654332160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251891940832138,0.2523429989814758,-0.0004510346625465,0.0,0.0001556464121676,0.0,0.0,10.900474548339844,0.0,0.0,0.0,0.2974759936332702,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558837167918682,-1493.3631591796875,304.1250305175781,0.7786036729812622,0.1056151390075683,0.0943117588758468,292.80133056640625,297.1499938964844,293.1499938964844,0.1448019295930862,-3249.50244140625,304.1312561035156,0.99369215965271,0.2172580957412719,0.2051223218441009,292.6566467285156,297.1499938964844,293.1499938964844,0.0777099952101707,-1462.1998291015625,304.1210327148437,0.8397728800773621,0.1331047862768173,0.0923716649413108,292.6937255859375,297.1499938964844,293.1499938964844,0.1046513691544532,-2505.309814453125,304.1238708496094,0.9086421132087708,0.1680565476417541,0.158234417438507,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302734099328,-2290.939697265625,299.3785095214844,0.6113641858100891,0.050000000745058,0.2271951735019683,291.0609741210937,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.06201171875,1.0,0.1853625774383545,1.0,1.0,0.9941630363464355,1.0,-0.932741403579712,0.4013024866580963,0.531438946723938,0.1697617918252945,0.0,0.0,0.3577794134616852,18.99264144897461,25.0,9.57949924468994,-7404.9462890625,76.19132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26470947265625,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.12109375,18000.0,0.0,0.0,0.1581102013587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633266448974609,0.2637808918952942,-0.0004542417591437,0.0,0.000160461757332,0.0,0.0,11.527814865112305,0.0,0.0,0.0,0.3000601530075073,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558837167918682,-1493.3631591796875,304.1250305175781,0.7786036729812622,0.1056151390075683,0.0943117588758468,292.80133056640625,297.1499938964844,293.1499938964844,0.1448019295930862,-3249.50244140625,304.1312561035156,0.99369215965271,0.2172580957412719,0.2051223218441009,292.6566467285156,297.1499938964844,293.1499938964844,0.0777099952101707,-1462.1998291015625,304.1210327148437,0.8397728800773621,0.1331047862768173,0.0923716649413108,292.6937255859375,297.1499938964844,293.1499938964844,0.1046513691544532,-2505.309814453125,304.1238708496094,0.9086421132087708,0.1680565476417541,0.158234417438507,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302734099328,-2290.939697265625,299.3785095214844,0.6113641858100891,0.050000000745058,0.2271951735019683,291.0609741210937,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.06201171875,1.0,0.1853625774383545,1.0,1.0,0.9941630363464355,1.0,-0.932741403579712,0.4013024866580963,0.531438946723938,0.1697617918252945,0.0,0.0,0.3577794134616852,18.99264144897461,25.0,9.57949924468994,-7404.9462890625,76.19132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26470947265625,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.12109375,18000.0,0.0,0.0,0.1581102013587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633266448974609,0.2637808918952942,-0.0004542417591437,0.0,0.000160461757332,0.0,0.0,11.527814865112305,0.0,0.0,0.0,0.3000601530075073,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598294213414192,-1560.52099609375,304.12677001953125,0.7898932099342346,0.1102785319089889,0.0986027866601944,292.82733154296875,297.1499938964844,293.1499938964844,0.1470336467027664,-3288.489990234375,304.1338806152344,0.9961417317390442,0.2208124697208404,0.2076471745967865,292.690185546875,297.1499938964844,293.1499938964844,0.0821535661816597,-1525.6611328125,304.123291015625,0.8506955504417419,0.1387969106435775,0.0964259356260299,292.7251892089844,297.1499938964844,293.1499938964844,0.1087211593985557,-2582.990478515625,304.12579345703125,0.9185015559196472,0.1732312440872192,0.1632212102413177,292.95751953125,297.1499938964844,293.1499938964844,0.0064355451613664,-2291.720947265625,299.38970947265625,0.6108584403991699,0.050000000745058,0.2272053658962249,291.06903076171875,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703430175781,1.0,0.188175156712532,1.0,1.0,0.994522511959076,1.0,-0.951838493347168,0.4099617898464203,0.5418767333030701,0.1736250519752502,0.0,0.0,0.3680517673492431,19.25179100036621,25.0,12.039636611938477,-7569.69775390625,80.10952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319580078125,305.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.080078125,18000.0,0.0,0.0,0.1632544100284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741162478923797,0.2745736837387085,-0.0004574371268972,0.0,0.0001656824751989,0.0,0.0,12.13697338104248,0.0,0.0,0.0,0.3025762140750885,4.0,0.0,1.0
