time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598294213414192,-1560.52099609375,304.12677001953125,0.7898932099342346,0.1102785319089889,0.0986027866601944,292.82733154296875,297.1499938964844,293.1499938964844,0.1470336467027664,-3288.489990234375,304.1338806152344,0.9961417317390442,0.2208124697208404,0.2076471745967865,292.690185546875,297.1499938964844,293.1499938964844,0.0821535661816597,-1525.6611328125,304.123291015625,0.8506955504417419,0.1387969106435775,0.0964259356260299,292.7251892089844,297.1499938964844,293.1499938964844,0.1087211593985557,-2582.990478515625,304.12579345703125,0.9185015559196472,0.1732312440872192,0.1632212102413177,292.95751953125,297.1499938964844,293.1499938964844,0.0064355451613664,-2291.720947265625,299.38970947265625,0.6108584403991699,0.050000000745058,0.2272053658962249,291.06903076171875,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703430175781,1.0,0.188175156712532,1.0,1.0,0.994522511959076,1.0,-0.951838493347168,0.4099617898464203,0.5418767333030701,0.1736250519752502,0.0,0.0,0.3680517673492431,19.25179100036621,25.0,12.039636611938477,-7569.69775390625,80.10952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319580078125,305.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.080078125,18000.0,0.0,0.0,0.1632544100284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741162478923797,0.2745736837387085,-0.0004574371268972,0.0,0.0001656824751989,0.0,0.0,12.13697338104248,0.0,0.0,0.0,0.3025762140750885,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.06164176389575,-1591.693603515625,304.127685546875,0.793830394744873,0.1124611273407936,0.1006128937005996,292.8383483886719,297.1499938964844,293.1499938964844,0.147012174129486,-3287.705322265625,304.1368713378906,0.9947628974914552,0.2227348834276199,0.2076717615127563,292.70611572265625,297.1499938964844,293.1499938964844,0.0842304900288581,-1555.464599609375,304.1243591308594,0.8545762300491333,0.1414946317672729,0.0983480364084243,292.7401123046875,297.1499938964844,293.1499938964844,0.1106394231319427,-2619.34130859375,304.126708984375,0.9215908050537108,0.1756820231676101,0.1655850261449813,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372913911938,-2291.711181640625,299.39483642578125,0.609653115272522,0.050000000745058,0.2272306978702545,291.0748596191406,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,292.96710205078125,291.0767517089844,1.0,0.1894977241754531,1.0,1.0,0.9947022795677184,1.0,-0.9594053626060486,0.4133919775485992,0.5460134148597717,0.1751729547977447,0.0,0.0,0.3724860250949859,19.4693546295166,25.0,15.846820831298828,-7641.39990234375,81.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0765380859375,305.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.802734375,18000.0,0.0,0.0,0.1659020036458969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790790498256683,0.2795380353927612,-0.0004589921154547,0.0,0.0001683694426901,0.0,0.0,12.423749923706056,0.0,0.0,0.0,0.3037615716457367,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633519664406776,-1621.28857421875,304.1286315917969,0.7972258925437927,0.1145517826080322,0.1025387644767761,292.8476257324219,297.1499938964844,293.1499938964844,0.146666869521141,-3280.8076171875,304.1398620605469,0.9926798939704896,0.224859282374382,0.2073154300451278,292.7214660644531,297.1499938964844,293.1499938964844,0.0862155929207801,-1583.997314453125,304.1254272460937,0.8579850196838379,0.144101470708847,0.1002052128314971,292.7544860839844,297.1499938964844,293.1499938964844,0.1124773770570755,-2654.00244140625,304.1275939941406,0.9241594672203064,0.1780476421117782,0.1678671389818191,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380140975117,-2291.269287109375,299.40008544921875,0.6082659959793091,0.050000000745058,0.2272601425647735,291.0826110839844,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0847473144531,1.0,0.1907614469528198,1.0,1.0,0.9948781728744508,1.0,-0.9662914276123048,0.4165136516094208,0.5497777462005615,0.1765891760587692,0.0,0.0,0.3762066066265106,19.70199012756348,25.0,19.23556900024414,-7705.51806640625,83.58980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0309753417969,305.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.017578125,18000.0,0.0,0.0,0.1685522943735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834528088569641,0.283913254737854,-0.0004604496061801,0.0,0.0001710591459413,0.0,0.0,12.68113899230957,0.0,0.0,0.0,0.3048286437988281,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.066521868109703,-1676.654052734375,304.1304626464844,0.8028391599655151,0.1184804961085319,0.106157086789608,292.86151123046875,297.1499938964844,293.1499938964844,0.1452959924936294,-3254.9560546875,304.1455078125,0.9870553612709044,0.2296912670135498,0.2058536559343338,292.7505187988281,297.1499938964844,293.1499938964844,0.0899717584252357,-1638.0909423828125,304.1273498535156,0.8637982606887817,0.1490666419267654,0.1037406027317047,292.78173828125,297.1499938964844,293.1499938964844,0.1159703284502029,-2719.51806640625,304.1292419433594,0.9282325506210328,0.1825432926416397,0.172202929854393,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383526332676,-2290.062744140625,299.4096984863281,0.605224609375,0.050000000745058,0.2273256927728653,291.09869384765625,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.10064697265625,1.0,0.1931091547012329,1.0,1.0,0.9952300190925598,1.0,-0.9783946871757508,0.4219959080219269,0.5563987493515015,0.1791070699691772,0.0,0.0,0.3819614946842193,20.18611717224121,25.0,21.19011878967285,-7814.07177734375,86.74982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9746398925781,305.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.408203125,18000.0,0.0,0.0,0.1737194955348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903672456741333,0.290830135345459,-0.0004628928436432,0.0,0.0001763032050803,0.0,0.0,13.096498489379885,0.0,0.0,0.0,0.3065602779388428,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.066521868109703,-1676.654052734375,304.1304626464844,0.8028391599655151,0.1184804961085319,0.106157086789608,292.86151123046875,297.1499938964844,293.1499938964844,0.1452959924936294,-3254.9560546875,304.1455078125,0.9870553612709044,0.2296912670135498,0.2058536559343338,292.7505187988281,297.1499938964844,293.1499938964844,0.0899717584252357,-1638.0909423828125,304.1273498535156,0.8637982606887817,0.1490666419267654,0.1037406027317047,292.78173828125,297.1499938964844,293.1499938964844,0.1159703284502029,-2719.51806640625,304.1292419433594,0.9282325506210328,0.1825432926416397,0.172202929854393,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383526332676,-2290.062744140625,299.4096984863281,0.605224609375,0.050000000745058,0.2273256927728653,291.09869384765625,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.10064697265625,1.0,0.1931091547012329,1.0,1.0,0.9952300190925598,1.0,-0.9783946871757508,0.4219959080219269,0.5563987493515015,0.1791070699691772,0.0,0.0,0.3819614946842193,20.18611717224121,25.0,21.19011878967285,-7814.07177734375,86.74982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9746398925781,305.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.408203125,18000.0,0.0,0.0,0.1737194955348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903672456741333,0.290830135345459,-0.0004628928436432,0.0,0.0001763032050803,0.0,0.0,13.096498489379885,0.0,0.0,0.0,0.3065602779388428,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694077089428901,-1727.662353515625,304.1321716308594,0.8094108700752258,0.1220965757966041,0.1094811484217643,292.8720092773437,297.1499938964844,293.1499938964844,0.1453869044780731,-3254.426025390625,304.14666748046875,0.9852213263511658,0.2348717898130417,0.2058693915605545,292.7774353027344,297.1499938964844,293.1499938964844,0.0934966653585434,-1688.9088134765625,304.1289978027344,0.8709492683410645,0.1537257879972458,0.1070515289902687,292.8070068359375,297.1499938964844,293.1499938964844,0.1192640662193298,-2780.948486328125,304.1306457519531,0.9341995120048524,0.1867460310459137,0.1762484759092331,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374036155641,-2288.7451171875,299.41717529296875,0.6037718653678894,0.050000000745058,0.2273572981357574,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1129150390625,1.0,0.1952906548976898,1.0,1.0,0.995581865310669,1.0,-0.9915733337402344,0.4279603958129883,0.5636129975318909,0.1818951368331909,0.0,0.0,0.3861072361469269,20.503198623657227,25.0,16.19293975830078,-7916.40234375,89.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670715332031,305.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.59375,18000.0,0.0,0.0,0.1785260885953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953704297542572,0.2958351671695709,-0.0004647234163712,0.0,0.0001811812835512,0.0,0.0,13.4025297164917,0.0,0.0,0.0,0.3078390955924988,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694077089428901,-1727.662353515625,304.1321716308594,0.8094108700752258,0.1220965757966041,0.1094811484217643,292.8720092773437,297.1499938964844,293.1499938964844,0.1453869044780731,-3254.426025390625,304.14666748046875,0.9852213263511658,0.2348717898130417,0.2058693915605545,292.7774353027344,297.1499938964844,293.1499938964844,0.0934966653585434,-1688.9088134765625,304.1289978027344,0.8709492683410645,0.1537257879972458,0.1070515289902687,292.8070068359375,297.1499938964844,293.1499938964844,0.1192640662193298,-2780.948486328125,304.1306457519531,0.9341995120048524,0.1867460310459137,0.1762484759092331,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374036155641,-2288.7451171875,299.41717529296875,0.6037718653678894,0.050000000745058,0.2273572981357574,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1129150390625,1.0,0.1952906548976898,1.0,1.0,0.995581865310669,1.0,-0.9915733337402344,0.4279603958129883,0.5636129975318909,0.1818951368331909,0.0,0.0,0.3861072361469269,20.503198623657227,25.0,16.19293975830078,-7916.40234375,89.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670715332031,305.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.59375,18000.0,0.0,0.0,0.1785260885953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953704297542572,0.2958351671695709,-0.0004647234163712,0.0,0.0001811812835512,0.0,0.0,13.4025297164917,0.0,0.0,0.0,0.3078390955924988,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720695629715919,-1775.2484130859375,304.1336669921875,0.8156018853187561,0.1254271864891052,0.1125405058264732,292.8834533691406,297.1499938964844,293.1499938964844,0.1461734175682068,-3270.1640625,304.1464233398437,0.9857637286186218,0.2395995855331421,0.2071082293987274,292.8023376464844,297.1499938964844,293.1499938964844,0.0968536809086799,-1737.2779541015625,304.1304016113281,0.8782191276550293,0.15810626745224,0.1101612597703933,292.8304138183594,297.1499938964844,293.1499938964844,0.1224156096577644,-2839.4921875,304.1318359375,0.9404096007347108,0.1906824111938476,0.1800332367420196,293.0332946777344,297.1499938964844,293.1499938964844,0.006437312811613,-2288.19287109375,299.4212951660156,0.6028987765312195,0.050000000745058,0.2273762822151184,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191711425781,1.0,0.1973582953214645,1.0,1.0,0.9959009289741516,1.0,-1.0047376155853271,0.4339061975479126,0.5708314180374146,0.1847472190856933,0.0,0.0,0.3898698687553406,20.75579643249512,25.0,10.709787368774414,-8021.91357421875,93.0356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,305.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.182863175868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997030317783355,0.3001692593097687,-0.0004662085557356,0.0,0.0001855828886618,0.0,0.0,13.667461395263672,0.0,0.0,0.0,0.3089387118816376,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720695629715919,-1775.2484130859375,304.1336669921875,0.8156018853187561,0.1254271864891052,0.1125405058264732,292.8834533691406,297.1499938964844,293.1499938964844,0.1461734175682068,-3270.1640625,304.1464233398437,0.9857637286186218,0.2395995855331421,0.2071082293987274,292.8023376464844,297.1499938964844,293.1499938964844,0.0968536809086799,-1737.2779541015625,304.1304016113281,0.8782191276550293,0.15810626745224,0.1101612597703933,292.8304138183594,297.1499938964844,293.1499938964844,0.1224156096577644,-2839.4921875,304.1318359375,0.9404096007347108,0.1906824111938476,0.1800332367420196,293.0332946777344,297.1499938964844,293.1499938964844,0.006437312811613,-2288.19287109375,299.4212951660156,0.6028987765312195,0.050000000745058,0.2273762822151184,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191711425781,1.0,0.1973582953214645,1.0,1.0,0.9959009289741516,1.0,-1.0047376155853271,0.4339061975479126,0.5708314180374146,0.1847472190856933,0.0,0.0,0.3898698687553406,20.75579643249512,25.0,10.709787368774414,-8021.91357421875,93.0356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008544921875,305.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.182863175868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997030317783355,0.3001692593097687,-0.0004662085557356,0.0,0.0001855828886618,0.0,0.0,13.667461395263672,0.0,0.0,0.0,0.3089387118816376,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744868963956832,-1818.798095703125,304.13507080078125,0.8210322260856628,0.128482386469841,0.1153505519032478,292.8953857421875,297.1499938964844,293.1499938964844,0.1470531523227691,-3285.848388671875,304.1461486816406,0.9862393140792848,0.2439309358596801,0.2082170844078064,292.82550048828125,297.1499938964844,293.1499938964844,0.1000106260180473,-1782.550048828125,304.1316833496094,0.8849941492080688,0.1622173935174942,0.1130815222859382,292.8521728515625,297.1499938964844,293.1499938964844,0.1253699958324432,-2894.053466796875,304.1329650878906,0.9460766315460204,0.1943640857934951,0.1835749894380569,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360057003796,-2287.2685546875,299.42437744140625,0.6021162271499634,0.050000000745058,0.2273933738470077,291.1251220703125,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.1993125081062317,1.0,1.0,0.996220052242279,1.0,-1.0172178745269775,0.439532071352005,0.5776858329772949,0.1875087469816208,0.0,0.0,0.3927401900291443,20.993061065673828,25.0,9.575366020202637,-8124.83447265625,96.05794525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0660705566406,305.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.935546875,18000.0,0.0,0.0,0.1866849511861801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032776713371277,0.3037451803684234,-0.0004675021045841,0.0,0.0001894614979391,0.0,0.0,13.889729499816896,0.0,0.0,0.0,0.3098583221435547,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744868963956832,-1818.798095703125,304.13507080078125,0.8210322260856628,0.128482386469841,0.1153505519032478,292.8953857421875,297.1499938964844,293.1499938964844,0.1470531523227691,-3285.848388671875,304.1461486816406,0.9862393140792848,0.2439309358596801,0.2082170844078064,292.82550048828125,297.1499938964844,293.1499938964844,0.1000106260180473,-1782.550048828125,304.1316833496094,0.8849941492080688,0.1622173935174942,0.1130815222859382,292.8521728515625,297.1499938964844,293.1499938964844,0.1253699958324432,-2894.053466796875,304.1329650878906,0.9460766315460204,0.1943640857934951,0.1835749894380569,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360057003796,-2287.2685546875,299.42437744140625,0.6021162271499634,0.050000000745058,0.2273933738470077,291.1251220703125,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.1993125081062317,1.0,1.0,0.996220052242279,1.0,-1.0172178745269775,0.439532071352005,0.5776858329772949,0.1875087469816208,0.0,0.0,0.3927401900291443,20.993061065673828,25.0,9.575366020202637,-8124.83447265625,96.05794525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0660705566406,305.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.935546875,18000.0,0.0,0.0,0.1866849511861801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032776713371277,0.3037451803684234,-0.0004675021045841,0.0,0.0001894614979391,0.0,0.0,13.889729499816896,0.0,0.0,0.0,0.3098583221435547,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756094753742218,-1839.12353515625,304.1357421875,0.8234760165214539,0.1299087554216385,0.116663821041584,292.9013977050781,297.1499938964844,293.1499938964844,0.1474927812814712,-3293.67333984375,304.14605712890625,0.9864723086357116,0.2459754645824432,0.2087685018777847,292.8364562988281,297.1499938964844,293.1499938964844,0.1015187799930572,-1804.0770263671875,304.1322631835937,0.8881562948226929,0.164173424243927,0.1144716143608093,292.86248779296875,297.1499938964844,293.1499938964844,0.1267767399549484,-2919.929931640625,304.1335144042969,0.948663294315338,0.1961113959550857,0.1852566748857498,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349058084189,-2286.692138671875,299.4254150390625,0.6017267107963562,0.050000000745058,0.227401927113533,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.12921142578125,1.0,0.2002471834421157,1.0,1.0,0.996379554271698,1.0,-1.0231531858444214,0.4422036111354828,0.5809495449066162,0.1888422220945358,0.0,0.0,0.3938472270965576,21.10905838012696,25.0,9.142539024353027,-8173.4453125,97.52317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.108154296875,305.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.822265625,18000.0,0.0,0.0,0.1883898824453354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046833872795105,0.3051514327526092,-0.0004680357524193,0.0,0.0001911917788675,0.0,0.0,13.978288650512695,0.0,0.0,0.0,0.3102264404296875,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766777396202087,-1858.5220947265625,304.13641357421875,0.8257584571838379,0.1312692016363144,0.1179174408316612,292.9073791503906,297.1499938964844,293.1499938964844,0.1479336619377136,-3301.515380859375,304.1459655761719,0.9867023825645448,0.24794802069664,0.2093182057142257,292.8470458984375,297.1499938964844,293.1499938964844,0.1029818207025528,-1824.8944091796875,304.1328125,0.8911717534065247,0.1660642772912979,0.1158159300684928,292.8724365234375,297.1499938964844,293.1499938964844,0.1281383633613586,-2944.916015625,304.134033203125,0.9510931372642516,0.1977977156639099,0.1868803203105926,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335479401052,-2286.05908203125,299.4261169433594,0.6013382077217102,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011541724205017,1.0,1.0,0.9965564608573914,1.0,-1.0288902521133425,0.4447829723358154,0.5841072797775269,0.1901433169841766,0.0,0.0,0.3947639465332031,21.223318099975582,43.0,8.728528022766113,-8220.2197265625,98.95709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1554260253906,305.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.54296875,18000.0,0.0,0.0,0.1899536848068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058668375015259,0.3063353598117828,-0.0004684934683609,0.0,0.0001927788398461,0.0,0.0,14.053287506103516,0.0,0.0,0.0,0.3105383813381195,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788401737809181,-1898.3013916015625,304.1372985839844,0.8128765821456909,0.1337359696626663,0.1202851831912994,292.9360046386719,297.1499938964844,293.1499938964844,0.1684086471796035,-3671.290283203125,304.112060546875,0.9966059923171996,0.2483792603015899,0.2332121282815933,292.86749267578125,297.1499938964844,293.1499938964844,0.1060011908411979,-1867.9747314453125,304.13348388671875,0.8767659664154053,0.1695962399244308,0.1183984577655792,292.89166259765625,297.1499938964844,293.1499938964844,0.1310053616762161,-2997.822509765625,304.1345520019531,0.932055652141571,0.2009352445602417,0.1899967938661575,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448295161128,-2290.859619140625,299.4180603027344,0.5859339833259583,0.050000000745058,0.2277744859457016,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.210697129368782,1.0,1.0,0.9969103336334229,1.0,-1.0674784183502195,0.462184190750122,0.6052942276000977,0.1990075558423996,0.0,0.0,0.3992502391338348,23.636919021606445,46.0,-31.958391189575195,-8419.5400390625,111.97223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2499389648437,305.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.1927907764911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091605901718139,0.3096299171447754,-0.0004693434748332,0.0,0.0001956581254489,0.0,0.0,14.25111198425293,0.0,0.0,0.0,0.3113811016082763,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788401737809181,-1898.3013916015625,304.1372985839844,0.8128765821456909,0.1337359696626663,0.1202851831912994,292.9360046386719,297.1499938964844,293.1499938964844,0.1684086471796035,-3671.290283203125,304.112060546875,0.9966059923171996,0.2483792603015899,0.2332121282815933,292.86749267578125,297.1499938964844,293.1499938964844,0.1060011908411979,-1867.9747314453125,304.13348388671875,0.8767659664154053,0.1695962399244308,0.1183984577655792,292.89166259765625,297.1499938964844,293.1499938964844,0.1310053616762161,-2997.822509765625,304.1345520019531,0.932055652141571,0.2009352445602417,0.1899967938661575,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448295161128,-2290.859619140625,299.4180603027344,0.5859339833259583,0.050000000745058,0.2277744859457016,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.210697129368782,1.0,1.0,0.9969103336334229,1.0,-1.0674784183502195,0.462184190750122,0.6052942276000977,0.1990075558423996,0.0,0.0,0.3992502391338348,23.636919021606445,46.0,-31.958391189575195,-8419.5400390625,111.97223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2499389648437,305.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.1927907764911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091605901718139,0.3096299171447754,-0.0004693434748332,0.0,0.0001956581254489,0.0,0.0,14.25111198425293,0.0,0.0,0.0,0.3113811016082763,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808632969856262,-1935.681640625,304.1382141113281,0.7813931703567505,0.1359456777572631,0.1224998384714126,292.9783630371094,297.1499938964844,293.1499938964844,0.1691482216119766,-3679.882080078125,304.12420654296875,0.9569213390350342,0.2451599240303039,0.2331256419420242,292.8866271972656,297.1499938964844,293.1499938964844,0.1089139580726623,-1909.26513671875,304.1341857910156,0.8445289134979248,0.1728750169277191,0.1208654567599296,292.9095458984375,297.1499938964844,293.1499938964844,0.1337785720825195,-3048.7158203125,304.1351318359375,0.8922130465507507,0.2038522660732269,0.1929841041564941,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748614095151,-2301.225830078125,299.4042358398437,0.5556880235671997,0.050000000745058,0.2286377102136612,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193047851324081,1.0,1.0,0.9972641468048096,1.0,-1.0778262615203855,0.4667460322380066,0.6110802888870239,0.201688677072525,0.0,0.0,0.4086377024650574,28.38144302368164,49.0,3.8705921173095694,-8606.6435546875,123.09293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3090515136719,305.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.216796875,18000.0,0.0,0.0,0.1956720948219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206549286842346,0.3211273849010467,-0.0004724737664218,0.0,0.0001985823037102,0.0,0.0,14.956024169921877,0.0,0.0,0.0,0.3141874074935913,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808632969856262,-1935.681640625,304.1382141113281,0.7813931703567505,0.1359456777572631,0.1224998384714126,292.9783630371094,297.1499938964844,293.1499938964844,0.1691482216119766,-3679.882080078125,304.12420654296875,0.9569213390350342,0.2451599240303039,0.2331256419420242,292.8866271972656,297.1499938964844,293.1499938964844,0.1089139580726623,-1909.26513671875,304.1341857910156,0.8445289134979248,0.1728750169277191,0.1208654567599296,292.9095458984375,297.1499938964844,293.1499938964844,0.1337785720825195,-3048.7158203125,304.1351318359375,0.8922130465507507,0.2038522660732269,0.1929841041564941,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748614095151,-2301.225830078125,299.4042358398437,0.5556880235671997,0.050000000745058,0.2286377102136612,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193047851324081,1.0,1.0,0.9972641468048096,1.0,-1.0778262615203855,0.4667460322380066,0.6110802888870239,0.201688677072525,0.0,0.0,0.4086377024650574,28.38144302368164,49.0,3.8705921173095694,-8606.6435546875,123.09293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3090515136719,305.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.216796875,18000.0,0.0,0.0,0.1956720948219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206549286842346,0.3211273849010467,-0.0004724737664218,0.0,0.0001985823037102,0.0,0.0,14.956024169921877,0.0,0.0,0.0,0.3141874074935913,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823270976543426,-1962.1900634765625,304.1396789550781,0.759488582611084,0.1378418654203415,0.1244329288601875,293.0018005371094,297.1499938964844,293.1499938964844,0.1683566570281982,-3663.522705078125,304.1338806152344,0.9201005697250366,0.244734525680542,0.2324244230985641,292.9049377441406,297.1499938964844,293.1499938964844,0.1111869737505912,-1940.7528076171875,304.1356506347656,0.8231644034385681,0.1758348196744918,0.1231117621064186,292.9266357421875,297.1499938964844,293.1499938964844,0.1358285397291183,-3085.345458984375,304.1366577148437,0.8664436936378479,0.2064799964427948,0.1957041770219802,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817182719707,-2301.41650390625,299.4052734375,0.5338649749755859,0.050000000745058,0.2294517606496811,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.0957336425781,291.1288757324219,1.0,0.2271759659051895,1.0,1.0,0.9977904558181764,1.0,-1.086242437362671,0.4705036878585815,0.6157386898994446,0.2037331163883209,0.0,0.0,0.4093319177627563,32.8350944519043,52.0,20.124164581298828,-8679.6533203125,133.40716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36090087890625,305.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1984193921089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232373893260956,0.3237119019031524,-0.0004744934267364,0.0,0.0002013704652199,0.0,0.0,15.155258178710938,0.0,0.0,0.0,0.3150556981563568,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823270976543426,-1962.1900634765625,304.1396789550781,0.759488582611084,0.1378418654203415,0.1244329288601875,293.0018005371094,297.1499938964844,293.1499938964844,0.1683566570281982,-3663.522705078125,304.1338806152344,0.9201005697250366,0.244734525680542,0.2324244230985641,292.9049377441406,297.1499938964844,293.1499938964844,0.1111869737505912,-1940.7528076171875,304.1356506347656,0.8231644034385681,0.1758348196744918,0.1231117621064186,292.9266357421875,297.1499938964844,293.1499938964844,0.1358285397291183,-3085.345458984375,304.1366577148437,0.8664436936378479,0.2064799964427948,0.1957041770219802,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817182719707,-2301.41650390625,299.4052734375,0.5338649749755859,0.050000000745058,0.2294517606496811,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.0957336425781,291.1288757324219,1.0,0.2271759659051895,1.0,1.0,0.9977904558181764,1.0,-1.086242437362671,0.4705036878585815,0.6157386898994446,0.2037331163883209,0.0,0.0,0.4093319177627563,32.8350944519043,52.0,20.124164581298828,-8679.6533203125,133.40716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36090087890625,305.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1984193921089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232373893260956,0.3237119019031524,-0.0004744934267364,0.0,0.0002013704652199,0.0,0.0,15.155258178710938,0.0,0.0,0.0,0.3150556981563568,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837160423398017,-1987.676025390625,304.14080810546875,0.7436915636062622,0.1394960582256317,0.1261232197284698,293.0182800292969,297.1499938964844,293.1499938964844,0.1687343567609787,-3668.89990234375,304.1385498046875,0.89484041929245,0.2451385408639907,0.2328404486179351,292.92218017578125,297.1499938964844,293.1499938964844,0.113426961004734,-1971.906005859375,304.1366882324219,0.8068605065345764,0.1785424053668975,0.1251622140407562,292.9427185058594,297.1499938964844,293.1499938964844,0.1378897577524185,-3122.462158203125,304.1376647949219,0.8478503823280334,0.2088712453842163,0.1981765627861023,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925602637231,-2304.32080078125,299.3973388671875,0.5179798603057861,0.050000000745058,0.2302164733409881,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344684600830078,1.0,1.0,0.9983167052268982,1.0,-1.0951170921325684,0.4744651615619659,0.6206519603729248,0.205909326672554,0.0,0.0,0.4105542302131653,37.03251266479492,40.0,14.775721549987791,-8747.7822265625,143.5204315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4319152832031,305.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.2007275968790054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247858881950378,0.3252610564231872,-0.0004751762899104,0.0,0.0002037129888776,0.0,0.0,15.259799003601074,0.0,0.0,0.0,0.3155007660388946,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837160423398017,-1987.676025390625,304.14080810546875,0.7436915636062622,0.1394960582256317,0.1261232197284698,293.0182800292969,297.1499938964844,293.1499938964844,0.1687343567609787,-3668.89990234375,304.1385498046875,0.89484041929245,0.2451385408639907,0.2328404486179351,292.92218017578125,297.1499938964844,293.1499938964844,0.113426961004734,-1971.906005859375,304.1366882324219,0.8068605065345764,0.1785424053668975,0.1251622140407562,292.9427185058594,297.1499938964844,293.1499938964844,0.1378897577524185,-3122.462158203125,304.1376647949219,0.8478503823280334,0.2088712453842163,0.1981765627861023,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925602637231,-2304.32080078125,299.3973388671875,0.5179798603057861,0.050000000745058,0.2302164733409881,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344684600830078,1.0,1.0,0.9983167052268982,1.0,-1.0951170921325684,0.4744651615619659,0.6206519603729248,0.205909326672554,0.0,0.0,0.4105542302131653,37.03251266479492,40.0,14.775721549987791,-8747.7822265625,143.5204315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4319152832031,305.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.2007275968790054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247858881950378,0.3252610564231872,-0.0004751762899104,0.0,0.0002037129888776,0.0,0.0,15.259799003601074,0.0,0.0,0.0,0.3155007660388946,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843056961894035,-1998.4844970703125,304.14141845703125,0.7421692609786987,0.1402515023946762,0.1268467009067535,293.0252990722656,297.1499938964844,293.1499938964844,0.1689689457416534,-3672.527099609375,304.14019775390625,0.8914563655853271,0.2454267591238021,0.2331215143203735,292.93035888671875,297.1499938964844,293.1499938964844,0.1144401654601097,-1985.9329833984373,304.13726806640625,0.8055310845375061,0.1798201203346252,0.1260902285575866,292.95037841796875,297.1499938964844,293.1499938964844,0.138811856508255,-3138.993408203125,304.13824462890625,0.8460459113121033,0.2099946141242981,0.199285477399826,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893029630184,-2303.1533203125,299.3929748535156,0.5156431198120117,0.050000000745058,0.2303463220596313,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1416931152344,1.0,0.2356213927268982,1.0,1.0,0.9985798597335817,1.0,-1.098924160003662,0.4761614203453064,0.6227627992630005,0.2068522274494171,0.0,0.0,0.4107300937175751,37.77571105957031,40.0,13.511869430541992,-8776.9541015625,145.92959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4720153808594,306.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.2017229795455932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252211511135101,0.3256965577602386,-0.00047541668755,0.0,0.0002047231828328,0.0,0.0,15.290682792663574,0.0,0.0,0.0,0.315628319978714,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848375558853149,-2008.2335205078125,304.1419982910156,0.7445085048675537,0.1409745663404464,0.1275003403425216,293.03179931640625,297.1499938964844,293.1499938964844,0.1691894382238388,-3675.97607421875,304.1415710449219,0.8933001160621643,0.2457306087017059,0.2333904802799224,292.938232421875,297.1499938964844,293.1499938964844,0.1153930649161338,-1999.0965576171875,304.1378479003906,0.8087254762649536,0.181060642004013,0.1269608587026596,292.95770263671875,297.1499938964844,293.1499938964844,0.1396725922822952,-3154.39501953125,304.1387939453125,0.8487685918807983,0.2110821902751922,0.2003183364868164,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799920655786,-2300.185546875,299.388427734375,0.5165674090385437,0.050000000745058,0.230294182896614,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.235498234629631,1.0,1.0,0.9987809658050536,1.0,-1.102254033088684,0.4776463806629181,0.6246076226234436,0.2076783180236816,0.0,0.0,0.4106617867946625,37.54138946533203,28.0,12.27280044555664,-8801.3955078125,146.3906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150756835937,306.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.2026052325963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325324535369873,0.3258000910282135,-0.0004755434929393,0.0,0.0002056185621768,0.0,0.0,15.30008602142334,0.0,0.0,0.0,0.3156701028347015,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857706889510154,-2025.3485107421875,304.1430969238281,0.7586525678634644,0.1423312723636627,0.1286448240280151,293.0436096191406,297.1499938964844,293.1499938964844,0.169566124677658,-3681.91064453125,304.14373779296875,0.9095187783241272,0.2463284581899643,0.2338538467884063,292.95294189453125,297.1499938964844,293.1499938964844,0.1171623468399047,-2023.4798583984373,304.1389465332031,0.8248867988586426,0.1834417283535003,0.1285673975944519,292.9714660644531,297.1499938964844,293.1499938964844,0.1412566751241684,-3182.688232421875,304.139892578125,0.8653009533882141,0.213162675499916,0.2022063583135604,293.12548828125,297.1499938964844,293.1499938964844,0.0064485576003789,-2290.474609375,299.3785705566406,0.5263104438781738,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1523742675781,1.0,0.2320135235786438,1.0,1.0,0.9991832375526428,1.0,-1.1077758073806765,0.4801067411899566,0.627669095993042,0.2090522646903991,0.0,0.0,0.409958928823471,34.9325065612793,25.0,9.763858795166016,-8839.357421875,142.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093139648437,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.2040168046951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247596323490143,0.3252351284027099,-0.0004754913970828,0.0,0.0002070511109195,0.0,0.0,15.26767349243164,0.0,0.0,0.0,0.3155440390110016,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857706889510154,-2025.3485107421875,304.1430969238281,0.7586525678634644,0.1423312723636627,0.1286448240280151,293.0436096191406,297.1499938964844,293.1499938964844,0.169566124677658,-3681.91064453125,304.14373779296875,0.9095187783241272,0.2463284581899643,0.2338538467884063,292.95294189453125,297.1499938964844,293.1499938964844,0.1171623468399047,-2023.4798583984373,304.1389465332031,0.8248867988586426,0.1834417283535003,0.1285673975944519,292.9714660644531,297.1499938964844,293.1499938964844,0.1412566751241684,-3182.688232421875,304.139892578125,0.8653009533882141,0.213162675499916,0.2022063583135604,293.12548828125,297.1499938964844,293.1499938964844,0.0064485576003789,-2290.474609375,299.3785705566406,0.5263104438781738,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1523742675781,1.0,0.2320135235786438,1.0,1.0,0.9991832375526428,1.0,-1.1077758073806765,0.4801067411899566,0.627669095993042,0.2090522646903991,0.0,0.0,0.409958928823471,34.9325065612793,25.0,9.763858795166016,-8839.357421875,142.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093139648437,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.2040168046951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247596323490143,0.3252351284027099,-0.0004754913970828,0.0,0.0002070511109195,0.0,0.0,15.26767349243164,0.0,0.0,0.0,0.3155440390110016,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866177156567573,-2040.9322509765625,304.1439819335937,0.7756940126419067,0.1435646712779998,0.1296751052141189,293.05426025390625,297.1499938964844,293.1499938964844,0.1699069887399673,-3687.406005859375,304.1452331542969,0.9308245182037354,0.2468635290861129,0.2342647761106491,292.96649169921875,297.1499938964844,293.1499938964844,0.1188395023345947,-2046.5567626953125,304.13983154296875,0.8431861400604248,0.1856821924448013,0.1300741583108902,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531838417053,-3209.410400390625,304.1407775878906,0.8851842880249023,0.215112417936325,0.203967809677124,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166248776018,-2280.75244140625,299.3677673339844,0.5385028719902039,0.050000000745058,0.2292590737342834,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.1569519042969,1.0,0.2285365164279937,1.0,1.0,0.9995854496955872,1.0,-1.1127891540527344,0.4823415875434875,0.630447506904602,0.2102981060743332,0.0,0.0,0.4087255001068115,32.156272888183594,25.0,6.608548641204834,-8868.3603515625,139.0675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,306.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.2049555778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234337270259857,0.3239088356494903,-0.0004751207015942,0.0,0.0002080038539133,0.0,0.0,15.184396743774414,0.0,0.0,0.0,0.3152087330818176,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866177156567573,-2040.9322509765625,304.1439819335937,0.7756940126419067,0.1435646712779998,0.1296751052141189,293.05426025390625,297.1499938964844,293.1499938964844,0.1699069887399673,-3687.406005859375,304.1452331542969,0.9308245182037354,0.2468635290861129,0.2342647761106491,292.96649169921875,297.1499938964844,293.1499938964844,0.1188395023345947,-2046.5567626953125,304.13983154296875,0.8431861400604248,0.1856821924448013,0.1300741583108902,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531838417053,-3209.410400390625,304.1407775878906,0.8851842880249023,0.215112417936325,0.203967809677124,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166248776018,-2280.75244140625,299.3677673339844,0.5385028719902039,0.050000000745058,0.2292590737342834,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.1569519042969,1.0,0.2285365164279937,1.0,1.0,0.9995854496955872,1.0,-1.1127891540527344,0.4823415875434875,0.630447506904602,0.2102981060743332,0.0,0.0,0.4087255001068115,32.156272888183594,25.0,6.608548641204834,-8868.3603515625,139.0675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,306.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.2049555778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234337270259857,0.3239088356494903,-0.0004751207015942,0.0,0.0002080038539133,0.0,0.0,15.184396743774414,0.0,0.0,0.0,0.3152087330818176,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873318761587143,-2054.0888671875,304.1448059082031,0.790225088596344,0.144508883357048,0.1305299699306488,293.0648498535156,297.1499938964844,293.1499938964844,0.1701421290636062,-3691.172607421875,304.1464538574219,0.948379933834076,0.2471456825733184,0.2345314770936966,292.97998046875,297.1499938964844,293.1499938964844,0.1203650161623954,-2067.49658203125,304.14068603515625,0.8591544032096863,0.1875970959663391,0.1314237713813781,292.996826171875,297.1499938964844,293.1499938964844,0.1441033333539962,-3233.47998046875,304.1416015625,0.9021711945533752,0.2167470008134842,0.2055270671844482,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865017145872,-2271.81396484375,299.3531799316406,0.5488820672035217,0.050000000745058,0.2288683354854583,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1594543457031,1.0,0.2260651588439941,0.999778926372528,0.999778926372528,0.9997512698173524,1.0,-1.1171581745147705,0.4842893779277801,0.6328688263893127,0.2113902419805526,0.0,0.0,0.4073156714439392,30.12916374206543,25.0,4.110246181488037,-8891.5810546875,136.3780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2054535150527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218042850494385,0.3222788870334625,-0.0004745816695503,0.0,0.0002085092128254,0.0,0.0,15.07990837097168,0.0,0.0,0.0,0.3147833347320556,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873318761587143,-2054.0888671875,304.1448059082031,0.790225088596344,0.144508883357048,0.1305299699306488,293.0648498535156,297.1499938964844,293.1499938964844,0.1701421290636062,-3691.172607421875,304.1464538574219,0.948379933834076,0.2471456825733184,0.2345314770936966,292.97998046875,297.1499938964844,293.1499938964844,0.1203650161623954,-2067.49658203125,304.14068603515625,0.8591544032096863,0.1875970959663391,0.1314237713813781,292.996826171875,297.1499938964844,293.1499938964844,0.1441033333539962,-3233.47998046875,304.1416015625,0.9021711945533752,0.2167470008134842,0.2055270671844482,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865017145872,-2271.81396484375,299.3531799316406,0.5488820672035217,0.050000000745058,0.2288683354854583,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1594543457031,1.0,0.2260651588439941,0.999778926372528,0.999778926372528,0.9997512698173524,1.0,-1.1171581745147705,0.4842893779277801,0.6328688263893127,0.2113902419805526,0.0,0.0,0.4073156714439392,30.12916374206543,25.0,4.110246181488037,-8891.5810546875,136.3780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.2054535150527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218042850494385,0.3222788870334625,-0.0004745816695503,0.0,0.0002085092128254,0.0,0.0,15.07990837097168,0.0,0.0,0.0,0.3147833347320556,4.0,0.0,1.0
