time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878045707941055,-2062.742431640625,304.145751953125,0.8014337420463562,0.1451322734355926,0.1310977339744568,293.0756225585937,297.1499938964844,293.1499938964844,0.1701181381940841,-3690.447509765625,304.1476745605469,0.96095609664917,0.247118279337883,0.2345123142004013,292.9936828613281,297.1499938964844,293.1499938964844,0.1215969026088714,-2084.31201171875,304.1417541503906,0.872107982635498,0.1891270130872726,0.1325095891952514,293.009765625,297.1499938964844,293.1499938964844,0.1451536118984222,-3252.08056640625,304.14263916015625,0.9163057804107666,0.218002587556839,0.206735759973526,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553410582244,-2262.652099609375,299.3334350585937,0.5570377111434937,0.050000000745058,0.2285924553871154,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242795974016189,0.9995578527450562,0.9995578527450562,0.9999170899391174,1.0,-1.1202399730682373,0.4856597483158111,0.6345802545547485,0.2121623903512954,0.0,0.0,0.4055862128734588,28.698156356811523,25.0,3.614871263504028,-8905.28125,134.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055570930242538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198675513267517,0.3203414976596832,-0.0004739448486361,0.0,0.0002086143067572,0.0,0.0,14.95627498626709,0.0,0.0,0.0,0.3142775297164917,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878045707941055,-2062.742431640625,304.145751953125,0.8014337420463562,0.1451322734355926,0.1310977339744568,293.0756225585937,297.1499938964844,293.1499938964844,0.1701181381940841,-3690.447509765625,304.1476745605469,0.96095609664917,0.247118279337883,0.2345123142004013,292.9936828613281,297.1499938964844,293.1499938964844,0.1215969026088714,-2084.31201171875,304.1417541503906,0.872107982635498,0.1891270130872726,0.1325095891952514,293.009765625,297.1499938964844,293.1499938964844,0.1451536118984222,-3252.08056640625,304.14263916015625,0.9163057804107666,0.218002587556839,0.206735759973526,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553410582244,-2262.652099609375,299.3334350585937,0.5570377111434937,0.050000000745058,0.2285924553871154,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242795974016189,0.9995578527450562,0.9995578527450562,0.9999170899391174,1.0,-1.1202399730682373,0.4856597483158111,0.6345802545547485,0.2121623903512954,0.0,0.0,0.4055862128734588,28.698156356811523,25.0,3.614871263504028,-8905.28125,134.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055570930242538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198675513267517,0.3203414976596832,-0.0004739448486361,0.0,0.0002086143067572,0.0,0.0,14.95627498626709,0.0,0.0,0.0,0.3142775297164917,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879751816391944,-2065.848876953125,304.1462097167969,0.8059793710708618,0.1453574299812317,0.1313033252954483,293.0809020996094,297.1499938964844,293.1499938964844,0.1700341254472732,-3688.848876953125,304.14825439453125,0.9657540917396544,0.2470213323831558,0.2344232201576233,293.0004577636719,297.1499938964844,293.1499938964844,0.1221249550580978,-2091.49609375,304.14227294921875,0.8775688409805298,0.1897799968719482,0.1329737454652786,293.01617431640625,297.1499938964844,293.1499938964844,0.1455896645784378,-3259.771484375,304.1431884765625,0.9224718809127808,0.2185217589139938,0.2072362005710601,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392235897481,-2257.942138671875,299.32183837890625,0.5603925585746765,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235823422670364,0.9994473457336426,0.9994473457336426,1.0,1.0,-1.1214096546173096,0.486178457736969,0.6352311968803406,0.2124555110931396,0.0,0.0,0.4046029448509216,28.143999099731445,25.0,3.3003225326538086,-8908.2333984375,133.71493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,306.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.2054737955331802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187468349933624,0.3192203938961029,-0.0004735769762191,0.0,0.0002085297746816,0.0,0.0,14.884971618652344,0.0,0.0,0.0,0.3139865100383758,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881103053689003,-2068.30078125,304.14666748046875,0.809823751449585,0.1455326527357101,0.1314653158187866,293.0860900878906,297.1499938964844,293.1499938964844,0.169913187623024,-3686.623779296875,304.1487731933594,0.9697310924530028,0.2468777447938919,0.2342910319566726,293.0071105957031,297.1499938964844,293.1499938964844,0.1226036995649337,-2097.999755859375,304.142822265625,0.8823975324630737,0.190367043018341,0.1333925276994705,293.0224914550781,297.1499938964844,293.1499938964844,0.1459769755601883,-3266.590087890625,304.14373779296875,0.9279159307479858,0.2189781367778778,0.2076779454946518,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227252103388,-2253.148193359375,299.3091125488281,0.5633127689361572,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229891270399093,0.999258279800415,0.999258279800415,1.0,1.0,-1.122370362281799,0.4866041541099548,0.6357662081718445,0.2126969993114471,0.0,0.0,0.4035748541355133,27.676158905029297,25.0,2.864736318588257,-8909.0322265625,133.07333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.640625,18000.0,0.0,0.0,0.2053072303533554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175589442253113,0.3180321156978607,-0.0004731804947368,0.0,0.0002083607396343,0.0,0.0,14.8093843460083,0.0,0.0,0.0,0.3136777579784393,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882846191525459,-2071.4345703125,304.1474609375,0.8157060742378235,0.1457484662532806,0.1316717565059662,293.0960998535156,297.1499938964844,293.1499938964844,0.1695736795663833,-3680.517822265625,304.1497497558594,0.9756675362586976,0.2464668303728103,0.2339132279157638,293.0200500488281,297.1499938964844,293.1499938964844,0.1234260499477386,-2109.147705078125,304.1438293457031,0.8903264403343201,0.1913614124059677,0.1341066360473632,293.03472900390625,297.1499938964844,293.1499938964844,0.1466199457645416,-3277.87939453125,304.1447448730469,0.9367117881774902,0.2197216749191284,0.208404004573822,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886029481887,-2243.294677734375,299.28057861328125,0.5680049657821655,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220486402511596,0.99888014793396,0.99888014793396,1.0,1.0,-1.1237260103225708,0.4872016608715057,0.6365243196487427,0.213038295507431,0.0,0.0,0.4014306962490082,26.94955444335937,25.0,1.938462257385254,-8905.0654296875,132.03897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,306.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2047516852617263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150664269924164,0.3155387639999389,-0.0004723354941233,0.0,0.0002077969402307,0.0,0.0,14.651001930236816,0.0,0.0,0.0,0.3130294978618622,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882846191525459,-2071.4345703125,304.1474609375,0.8157060742378235,0.1457484662532806,0.1316717565059662,293.0960998535156,297.1499938964844,293.1499938964844,0.1695736795663833,-3680.517822265625,304.1497497558594,0.9756675362586976,0.2464668303728103,0.2339132279157638,293.0200500488281,297.1499938964844,293.1499938964844,0.1234260499477386,-2109.147705078125,304.1438293457031,0.8903264403343201,0.1913614124059677,0.1341066360473632,293.03472900390625,297.1499938964844,293.1499938964844,0.1466199457645416,-3277.87939453125,304.1447448730469,0.9367117881774902,0.2197216749191284,0.208404004573822,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886029481887,-2243.294677734375,299.28057861328125,0.5680049657821655,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220486402511596,0.99888014793396,0.99888014793396,1.0,1.0,-1.1237260103225708,0.4872016608715057,0.6365243196487427,0.213038295507431,0.0,0.0,0.4014306962490082,26.94955444335937,25.0,1.938462257385254,-8905.0654296875,132.03897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,306.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2047516852617263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150664269924164,0.3155387639999389,-0.0004723354941233,0.0,0.0002077969402307,0.0,0.0,14.651001930236816,0.0,0.0,0.0,0.3130294978618622,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432552218437,-2072.434326171875,304.1482238769531,0.8197041749954224,0.1458023637533188,0.1317366808652877,293.1055908203125,297.1499938964844,293.1499938964844,0.1691175997257232,-3672.430908203125,304.15057373046875,0.979475200176239,0.2459075301885604,0.233399897813797,293.0324401855469,297.1499938964844,293.1499938964844,0.1240831688046455,-2118.031494140625,304.144775390625,0.8962101340293884,0.1921374201774597,0.1346706449985504,293.0464782714844,297.1499938964844,293.1499938964844,0.1471033245325088,-3286.330322265625,304.14569091796875,0.943024516105652,0.2202607691287994,0.2089402079582214,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528946436941,-2233.039306640625,299.2483215332031,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213536351919174,0.9985020756721495,0.9985020756721495,1.0,1.0,-1.1243921518325806,0.4874895215034485,0.6369026899337769,0.2132068127393722,0.0,0.0,0.3992322087287903,26.44102478027344,25.0,1.044827580451965,-8894.4658203125,131.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,306.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.2039447575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124987781047821,0.3129702508449554,-0.0004714567621704,0.0,0.0002069780020974,0.0,0.0,14.488454818725586,0.0,0.0,0.0,0.3123629987239837,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432552218437,-2072.434326171875,304.1482238769531,0.8197041749954224,0.1458023637533188,0.1317366808652877,293.1055908203125,297.1499938964844,293.1499938964844,0.1691175997257232,-3672.430908203125,304.15057373046875,0.979475200176239,0.2459075301885604,0.233399897813797,293.0324401855469,297.1499938964844,293.1499938964844,0.1240831688046455,-2118.031494140625,304.144775390625,0.8962101340293884,0.1921374201774597,0.1346706449985504,293.0464782714844,297.1499938964844,293.1499938964844,0.1471033245325088,-3286.330322265625,304.14569091796875,0.943024516105652,0.2202607691287994,0.2089402079582214,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528946436941,-2233.039306640625,299.2483215332031,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213536351919174,0.9985020756721495,0.9985020756721495,1.0,1.0,-1.1243921518325806,0.4874895215034485,0.6369026899337769,0.2132068127393722,0.0,0.0,0.3992322087287903,26.44102478027344,25.0,1.044827580451965,-8894.4658203125,131.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,306.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.2039447575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124987781047821,0.3129702508449554,-0.0004714567621704,0.0,0.0002069780020974,0.0,0.0,14.488454818725586,0.0,0.0,0.0,0.3123629987239837,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882982015609741,-2071.5205078125,304.1488952636719,0.8222446441650391,0.1457124948501587,0.1316752135753631,293.1145324707031,297.1499938964844,293.1499938964844,0.168556272983551,-3662.548095703125,304.1513366699219,0.9816893339157104,0.2452151179313659,0.2327646017074585,293.0442810058594,297.1499938964844,293.1499938964844,0.1245899349451065,-2124.861328125,304.14569091796875,0.9003886580467224,0.1927169561386108,0.1350991278886795,293.0576477050781,297.1499938964844,293.1499938964844,0.1474418044090271,-3292.2099609375,304.14654541015625,0.9473268389701844,0.2206160575151443,0.2093053460121154,293.1869506835937,297.1499938964844,293.1499938964844,0.006215542089194,-2222.339111328125,299.2127380371094,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208250015974044,0.9981461763381958,0.9981461763381958,1.0,1.0,-1.1244302988052368,0.4874956309795379,0.6369346380233765,0.2132185399532318,0.0,0.0,0.3970455825328827,26.092947006225582,25.0,0.3024982810020447,-8878.1982421875,130.5839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.2029434442520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099421858787536,0.3104127645492553,-0.0004705780302174,0.0,0.0002059617982013,0.0,0.0,14.327356338500977,0.0,0.0,0.0,0.3117014765739441,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882982015609741,-2071.5205078125,304.1488952636719,0.8222446441650391,0.1457124948501587,0.1316752135753631,293.1145324707031,297.1499938964844,293.1499938964844,0.168556272983551,-3662.548095703125,304.1513366699219,0.9816893339157104,0.2452151179313659,0.2327646017074585,293.0442810058594,297.1499938964844,293.1499938964844,0.1245899349451065,-2124.861328125,304.14569091796875,0.9003886580467224,0.1927169561386108,0.1350991278886795,293.0576477050781,297.1499938964844,293.1499938964844,0.1474418044090271,-3292.2099609375,304.14654541015625,0.9473268389701844,0.2206160575151443,0.2093053460121154,293.1869506835937,297.1499938964844,293.1499938964844,0.006215542089194,-2222.339111328125,299.2127380371094,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208250015974044,0.9981461763381958,0.9981461763381958,1.0,1.0,-1.1244302988052368,0.4874956309795379,0.6369346380233765,0.2132185399532318,0.0,0.0,0.3970455825328827,26.092947006225582,25.0,0.3024982810020447,-8878.1982421875,130.5839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.2029434442520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099421858787536,0.3104127645492553,-0.0004705780302174,0.0,0.0002059617982013,0.0,0.0,14.327356338500977,0.0,0.0,0.0,0.3117014765739441,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881570056080818,-2068.830078125,304.14947509765625,0.8236083388328552,0.1454914361238479,0.1314977407455444,293.1229858398437,297.1499938964844,293.1499938964844,0.1678951978683471,-3650.953125,304.1519775390625,0.982673168182373,0.2443991154432296,0.2320153266191482,293.0555114746094,297.1499938964844,293.1499938964844,0.124955229461193,-2129.76220703125,304.1465148925781,0.903148114681244,0.1931146681308746,0.1354017257690429,293.0682678222656,297.1499938964844,293.1499938964844,0.1476434618234634,-3295.662353515625,304.1473693847656,0.9500172138214112,0.2208008766174316,0.2095112204551696,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764656566083,-2211.143310546875,299.174072265625,0.5752324461936951,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204068154096603,0.9977902173995972,0.9977902173995972,1.0,1.0,-1.123878836631775,0.4872366786003113,0.6366421580314636,0.2130831927061081,0.0,0.0,0.3949088454246521,25.865184783935547,28.0,-0.2209641486406326,-8856.8974609375,130.00527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,306.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.2017996460199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074502050876617,0.3079199194908142,-0.0004697220574598,0.0,0.0002048009919235,0.0,0.0,14.171162605285645,0.0,0.0,0.0,0.311059296131134,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881570056080818,-2068.830078125,304.14947509765625,0.8236083388328552,0.1454914361238479,0.1314977407455444,293.1229858398437,297.1499938964844,293.1499938964844,0.1678951978683471,-3650.953125,304.1519775390625,0.982673168182373,0.2443991154432296,0.2320153266191482,293.0555114746094,297.1499938964844,293.1499938964844,0.124955229461193,-2129.76220703125,304.1465148925781,0.903148114681244,0.1931146681308746,0.1354017257690429,293.0682678222656,297.1499938964844,293.1499938964844,0.1476434618234634,-3295.662353515625,304.1473693847656,0.9500172138214112,0.2208008766174316,0.2095112204551696,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764656566083,-2211.143310546875,299.174072265625,0.5752324461936951,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204068154096603,0.9977902173995972,0.9977902173995972,1.0,1.0,-1.123878836631775,0.4872366786003113,0.6366421580314636,0.2130831927061081,0.0,0.0,0.3949088454246521,25.865184783935547,28.0,-0.2209641486406326,-8856.8974609375,130.00527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,306.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.2017996460199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074502050876617,0.3079199194908142,-0.0004697220574598,0.0,0.0002048009919235,0.0,0.0,14.171162605285645,0.0,0.0,0.0,0.311059296131134,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880603417754173,-2067.006103515625,304.1497497558594,0.8220551609992981,0.1453346163034439,0.1313776820898056,293.1270446777344,297.1499938964844,293.1499938964844,0.1675377041101455,-3644.695556640625,304.1522827148437,0.98069429397583,0.2439471632242202,0.2316100299358368,293.0609130859375,297.1499938964844,293.1499938964844,0.1250959485769271,-2131.64453125,304.1468811035156,0.901814341545105,0.193249374628067,0.1355159878730774,293.0733642578125,297.1499938964844,293.1499938964844,0.1477041393518448,-3296.68115234375,304.1477355957031,0.9483062028884888,0.2208330631256103,0.2095677852630615,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576743610203,-2205.786865234375,299.15362548828125,0.5740719437599182,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206905037164688,0.9976122975349426,0.9976122975349426,1.0,1.0,-1.1234915256500244,0.4870573878288269,0.6364341378211975,0.2129867821931839,0.0,0.0,0.3938692808151245,26.03009414672852,28.0,-0.5124342441558838,-8844.8759765625,130.22024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,306.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.2011903226375579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062384724617004,0.3067077696323395,-0.0004693066002801,0.0,0.000204182593734,0.0,0.0,14.095523834228516,0.0,0.0,0.0,0.3107481300830841,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879470482468605,-2064.877685546875,304.1499938964844,0.8189730644226074,0.1451458632946014,0.1312365978956222,293.1309814453125,297.1499938964844,293.1499938964844,0.1671639829874038,-3638.161865234375,304.15252685546875,0.976935625076294,0.2434651404619217,0.2311843186616897,293.0661926269531,297.1499938964844,293.1499938964844,0.1252102851867675,-2133.170166015625,304.1472473144531,0.8986412286758423,0.1933408975601196,0.1356058567762375,293.078369140625,297.1499938964844,293.1499938964844,0.1477398723363876,-3297.26171875,304.1480712890625,0.9444822669029236,0.2208246886730194,0.2095938622951507,293.2054138183594,297.1499938964844,293.1499938964844,0.006139469332993,-2200.626708984375,299.1324462890625,0.5716063976287842,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.221227616071701,0.9974431991577148,0.9974431991577148,1.0,1.0,-1.1230329275131226,0.486845999956131,0.636186957359314,0.2128733694553375,0.0,0.0,0.3928728699684143,26.3908920288086,31.0,-0.8957873582839966,-8832.1591796875,130.7908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.2005644589662552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050662577152252,0.3055351674556732,-0.0004689026100095,0.0,0.0002035474317381,0.0,0.0,14.022476196289062,0.0,0.0,0.0,0.3104476034641266,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656398177146,-2059.60791015625,304.1504821777344,0.8095389604568481,0.1446781903505325,0.1308883130550384,293.1385192871094,297.1499938964844,293.1499938964844,0.1663600355386734,-3624.114990234375,304.15301513671875,0.9652441740036012,0.2424148470163345,0.2302677184343338,293.07635498046875,297.1499938964844,293.1499938964844,0.1253549307584762,-2135.079345703125,304.1479187011719,0.8886244893074036,0.1934008747339248,0.1357111781835556,293.08795166015625,297.1499938964844,293.1499938964844,0.1477305740118026,-3296.9921875,304.14874267578125,0.9323761463165284,0.220691978931427,0.2095522880554199,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038602143526,-2190.572265625,299.0879821777344,0.5640634894371033,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229321151971817,0.9971050024032592,0.9971050024032592,1.0,1.0,-1.12185537815094,0.4863058924674988,0.6355494856834412,0.2125825732946396,0.0,0.0,0.3910058140754699,27.54927635192871,34.0,-1.296553134918213,-8805.12109375,132.69642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.232421875,18000.0,0.0,0.0,0.1992880254983902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028807342052459,0.3033488690853119,-0.00046814585221,0.0,0.0002022520202444,0.0,0.0,13.88665771484375,0.0,0.0,0.0,0.3098877370357513,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656398177146,-2059.60791015625,304.1504821777344,0.8095389604568481,0.1446781903505325,0.1308883130550384,293.1385192871094,297.1499938964844,293.1499938964844,0.1663600355386734,-3624.114990234375,304.15301513671875,0.9652441740036012,0.2424148470163345,0.2302677184343338,293.07635498046875,297.1499938964844,293.1499938964844,0.1253549307584762,-2135.079345703125,304.1479187011719,0.8886244893074036,0.1934008747339248,0.1357111781835556,293.08795166015625,297.1499938964844,293.1499938964844,0.1477305740118026,-3296.9921875,304.14874267578125,0.9323761463165284,0.220691978931427,0.2095522880554199,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038602143526,-2190.572265625,299.0879821777344,0.5640634894371033,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229321151971817,0.9971050024032592,0.9971050024032592,1.0,1.0,-1.12185537815094,0.4863058924674988,0.6355494856834412,0.2125825732946396,0.0,0.0,0.3910058140754699,27.54927635192871,34.0,-1.296553134918213,-8805.12109375,132.69642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.232421875,18000.0,0.0,0.0,0.1992880254983902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028807342052459,0.3033488690853119,-0.00046814585221,0.0,0.0002022520202444,0.0,0.0,13.88665771484375,0.0,0.0,0.0,0.3098877370357513,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110517859458,-2052.9814453125,304.1509094238281,0.7967143654823303,0.1440979838371276,0.1304547488689422,293.1456604003906,297.1499938964844,293.1499938964844,0.1654770970344543,-3608.685546875,304.15350341796875,0.9489753246307372,0.241254985332489,0.2292649745941162,293.0860290527344,297.1499938964844,293.1499938964844,0.1253869384527206,-2135.453369140625,304.1485595703125,0.8755404949188232,0.1933048814535141,0.135719820857048,293.0970764160156,297.1499938964844,293.1499938964844,0.1476117372512817,-3294.7734375,304.1493530273437,0.916461706161499,0.2204118520021438,0.209388256072998,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685914941132,-2180.619140625,299.0408935546875,0.554290771484375,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.225299596786499,0.9967667460441588,0.9967667460441588,1.0,1.0,-1.1203168630599976,0.4856029450893402,0.634713888168335,0.2122038751840591,0.0,0.0,0.3892646729946136,29.18247413635254,37.0,-1.3180978298187256,-8775.5869140625,135.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421875,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.1980119943618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008652925491333,0.3013327419757843,-0.00046745542204,0.0,0.0002009570016525,0.0,0.0,13.762158393859863,0.0,0.0,0.0,0.3093741834163666,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110517859458,-2052.9814453125,304.1509094238281,0.7967143654823303,0.1440979838371276,0.1304547488689422,293.1456604003906,297.1499938964844,293.1499938964844,0.1654770970344543,-3608.685546875,304.15350341796875,0.9489753246307372,0.241254985332489,0.2292649745941162,293.0860290527344,297.1499938964844,293.1499938964844,0.1253869384527206,-2135.453369140625,304.1485595703125,0.8755404949188232,0.1933048814535141,0.135719820857048,293.0970764160156,297.1499938964844,293.1499938964844,0.1476117372512817,-3294.7734375,304.1493530273437,0.916461706161499,0.2204118520021438,0.209388256072998,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685914941132,-2180.619140625,299.0408935546875,0.554290771484375,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.225299596786499,0.9967667460441588,0.9967667460441588,1.0,1.0,-1.1203168630599976,0.4856029450893402,0.634713888168335,0.2122038751840591,0.0,0.0,0.3892646729946136,29.18247413635254,37.0,-1.3180978298187256,-8775.5869140625,135.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421875,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.1980119943618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008652925491333,0.3013327419757843,-0.00046745542204,0.0,0.0002009570016525,0.0,0.0,13.762158393859863,0.0,0.0,0.0,0.3093741834163666,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865922093391,-2045.05908203125,304.1513061523437,0.7824718952178955,0.1434148401021957,0.1299405992031097,293.1524353027344,297.1499938964844,293.1499938964844,0.1645168662071228,-3591.894775390625,304.1539306640625,0.9298055768013,0.239993080496788,0.2281788438558578,293.09521484375,297.1499938964844,293.1499938964844,0.1253103166818618,-2134.344970703125,304.149169921875,0.861219584941864,0.1930634677410125,0.1356360912322998,293.1057434082031,297.1499938964844,293.1499938964844,0.1473866403102874,-3290.66015625,304.1499328613281,0.9000045657157898,0.21999391913414,0.2091066241264343,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330452397465,-2170.563232421875,298.99127197265625,0.5435704588890076,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281499654054641,0.9964418411254884,0.9964418411254884,1.0,1.0,-1.118412971496582,0.4847351014614105,0.6336778998374939,0.2117377370595932,0.0,0.0,0.3876238167285919,31.182334899902344,40.0,-1.1349509954452517,-8743.546875,138.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3125,18000.0,0.0,0.0,0.1967674195766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989841997623443,0.2994510233402252,-0.000466818572022,0.0,0.0001996939099626,0.0,0.0,13.64663314819336,0.0,0.0,0.0,0.3088976740837097,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865922093391,-2045.05908203125,304.1513061523437,0.7824718952178955,0.1434148401021957,0.1299405992031097,293.1524353027344,297.1499938964844,293.1499938964844,0.1645168662071228,-3591.894775390625,304.1539306640625,0.9298055768013,0.239993080496788,0.2281788438558578,293.09521484375,297.1499938964844,293.1499938964844,0.1253103166818618,-2134.344970703125,304.149169921875,0.861219584941864,0.1930634677410125,0.1356360912322998,293.1057434082031,297.1499938964844,293.1499938964844,0.1473866403102874,-3290.66015625,304.1499328613281,0.9000045657157898,0.21999391913414,0.2091066241264343,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330452397465,-2170.563232421875,298.99127197265625,0.5435704588890076,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281499654054641,0.9964418411254884,0.9964418411254884,1.0,1.0,-1.118412971496582,0.4847351014614105,0.6336778998374939,0.2117377370595932,0.0,0.0,0.3876238167285919,31.182334899902344,40.0,-1.1349509954452517,-8743.546875,138.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3125,18000.0,0.0,0.0,0.1967674195766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989841997623443,0.2994510233402252,-0.000466818572022,0.0,0.0001996939099626,0.0,0.0,13.64663314819336,0.0,0.0,0.0,0.3088976740837097,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946676254272,-2035.885009765625,304.1517028808594,0.7680328488349915,0.1426361799240112,0.1293497085571289,293.1588134765625,297.1499938964844,293.1499938964844,0.1634804755449295,-3573.754638671875,304.1543273925781,0.9101622104644777,0.2386350631713867,0.2270118445158004,293.1039123535156,297.1499938964844,293.1499938964844,0.12512768805027,-2131.788330078125,304.1497497558594,0.8468618988990784,0.1926843971014022,0.1354631781578064,293.1139831542969,297.1499938964844,293.1499938964844,0.147057369351387,-3284.685791015625,304.1505126953125,0.883991539478302,0.2194453626871109,0.2087111473083496,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967478737235,-2160.243896484375,298.93927001953125,0.5328101515769958,0.050000000745058,0.2294961810111999,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313497215509414,0.9961168766021729,0.9961168766021729,1.0,1.0,-1.1161421537399292,0.4837009012699127,0.6324412226676941,0.2111849933862686,0.0,0.0,0.3860444724559784,33.47010803222656,43.0,-0.809994101524353,-8709.005859375,142.4545135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1955752521753311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971970736980438,0.2976633012294769,-0.0004662226710934,0.0,0.0001984840200748,0.0,0.0,13.5375394821167,0.0,0.0,0.0,0.3084477484226227,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946676254272,-2035.885009765625,304.1517028808594,0.7680328488349915,0.1426361799240112,0.1293497085571289,293.1588134765625,297.1499938964844,293.1499938964844,0.1634804755449295,-3573.754638671875,304.1543273925781,0.9101622104644777,0.2386350631713867,0.2270118445158004,293.1039123535156,297.1499938964844,293.1499938964844,0.12512768805027,-2131.788330078125,304.1497497558594,0.8468618988990784,0.1926843971014022,0.1354631781578064,293.1139831542969,297.1499938964844,293.1499938964844,0.147057369351387,-3284.685791015625,304.1505126953125,0.883991539478302,0.2194453626871109,0.2087111473083496,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967478737235,-2160.243896484375,298.93927001953125,0.5328101515769958,0.050000000745058,0.2294961810111999,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313497215509414,0.9961168766021729,0.9961168766021729,1.0,1.0,-1.1161421537399292,0.4837009012699127,0.6324412226676941,0.2111849933862686,0.0,0.0,0.3860444724559784,33.47010803222656,43.0,-0.809994101524353,-8709.005859375,142.4545135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1955752521753311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971970736980438,0.2976633012294769,-0.0004662226710934,0.0,0.0001984840200748,0.0,0.0,13.5375394821167,0.0,0.0,0.0,0.3084477484226227,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861247777938842,-2030.8544921875,304.1518859863281,0.7610031962394714,0.1422138661146164,0.1290272325277328,293.161865234375,297.1499938964844,293.1499938964844,0.1629350036382675,-3564.19873046875,304.154541015625,0.9011942148208618,0.2379225045442581,0.2263994961977005,293.10809326171875,297.1499938964844,293.1499938964844,0.1249984353780746,-2129.990966796875,304.1500244140625,0.8398932814598083,0.1924465298652649,0.1353449523448944,293.117919921875,297.1499938964844,293.1499938964844,0.146855354309082,-3281.02978515625,304.1507873535156,0.8761132955551147,0.2191251963376999,0.2084727585315704,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782131575047,-2154.94921875,298.9123840332031,0.5276175141334534,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330445796251297,0.9959543943405152,0.9959543943405152,1.0,1.0,-1.1148724555969238,0.483122855424881,0.6317496299743652,0.2108775079250335,0.0,0.0,0.3852647840976715,34.70028305053711,43.0,-0.6209484934806824,-8690.8115234375,144.4467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.546875,18000.0,0.0,0.0,0.1950021684169769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963234782218933,0.2967894077301025,-0.000465935037937,0.0,0.0001979024236788,0.0,0.0,13.484457015991213,0.0,0.0,0.0,0.3082289099693298,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858400538563728,-2025.5494384765625,304.15203857421875,0.7541919946670532,0.1417713463306427,0.1286880820989608,293.1648254394531,297.1499938964844,293.1499938964844,0.1623725444078445,-3554.3388671875,304.1547241210937,0.8926714658737183,0.2371891885995865,0.2257691621780395,293.1121520996094,297.1499938964844,293.1499938964844,0.1248454451560974,-2127.86865234375,304.1502990722656,0.8331128358840942,0.1921786367893219,0.1352068930864334,293.12176513671875,297.1499938964844,293.1499938964844,0.1466299444437027,-3276.95458984375,304.1510314941406,0.8684343695640564,0.2187764644622802,0.2082089632749557,293.24853515625,297.1499938964844,293.1499938964844,0.0059593832120299,-2149.55126953125,298.88494873046875,0.5226211547851562,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347861975431442,0.9958014488220216,0.9958014488220216,1.0,1.0,-1.1135177612304688,0.4825062453746795,0.6310114860534668,0.210550844669342,0.0,0.0,0.3844849467277527,35.97769927978516,46.0,-0.4236620366573334,-8672.033203125,146.5005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1944446414709091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954554557800293,0.295921117067337,-0.0004656516539398,0.0,0.0001973365870071,0.0,0.0,13.431870460510254,0.0,0.0,0.0,0.3080121874809265,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852269232273101,-2014.132080078125,304.1523742675781,0.7413132786750793,0.1408279687166214,0.1279608011245727,293.1705017089844,297.1499938964844,293.1499938964844,0.1611973643302917,-3533.71728515625,304.1551208496094,0.8762782216072083,0.2356622219085693,0.2244552671909332,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691386818885,-2122.66015625,304.1508178710937,0.820011556148529,0.191554993391037,0.1348719745874405,293.1291198730469,297.1499938964844,293.1499938964844,0.1461096704006195,-3267.557861328125,304.15155029296875,0.8538403511047363,0.2179954648017883,0.2076059728860855,293.256591796875,297.1499938964844,293.1499938964844,0.0059207291342318,-2138.406494140625,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383762300014495,0.9954954385757446,0.9954954385757446,1.0,1.0,-1.1105527877807615,0.4811564981937408,0.6293963193893433,0.2098402827978134,0.0,0.0,0.3829056620597839,38.65471267700195,49.0,-0.017614621669054,-8632.7177734375,150.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.392578125,18000.0,0.0,0.0,0.1933759003877639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293714702129364,0.2941797971725464,-0.0004650905029848,0.0,0.0001962519454536,0.0,0.0,13.326887130737305,0.0,0.0,0.0,0.3075796961784363,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852269232273101,-2014.132080078125,304.1523742675781,0.7413132786750793,0.1408279687166214,0.1279608011245727,293.1705017089844,297.1499938964844,293.1499938964844,0.1611973643302917,-3533.71728515625,304.1551208496094,0.8762782216072083,0.2356622219085693,0.2244552671909332,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691386818885,-2122.66015625,304.1508178710937,0.820011556148529,0.191554993391037,0.1348719745874405,293.1291198730469,297.1499938964844,293.1499938964844,0.1461096704006195,-3267.557861328125,304.15155029296875,0.8538403511047363,0.2179954648017883,0.2076059728860855,293.256591796875,297.1499938964844,293.1499938964844,0.0059207291342318,-2138.406494140625,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383762300014495,0.9954954385757446,0.9954954385757446,1.0,1.0,-1.1105527877807615,0.4811564981937408,0.6293963193893433,0.2098402827978134,0.0,0.0,0.3829056620597839,38.65471267700195,49.0,-0.017614621669054,-8632.7177734375,150.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.392578125,18000.0,0.0,0.0,0.1933759003877639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293714702129364,0.2941797971725464,-0.0004650905029848,0.0,0.0001962519454536,0.0,0.0,13.326887130737305,0.0,0.0,0.0,0.3075796961784363,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845587775111198,-2001.70068359375,304.1527099609375,0.7293701171875,0.1398122012615203,0.1271720975637436,293.17584228515625,297.1499938964844,293.1499938964844,0.1599588096141815,-3511.95166015625,304.1554870605469,0.8610300421714783,0.2340597063302993,0.2230739146471023,293.1273193359375,297.1499938964844,293.1499938964844,0.1240033656358718,-2116.223388671875,304.1513366699219,0.8070610761642456,0.1908203661441803,0.134462222456932,293.1361083984375,297.1499938964844,293.1499938964844,0.1455009579658508,-3256.57080078125,304.1520690917969,0.840385913848877,0.217108815908432,0.2069068700075149,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806063607335,-2126.7451171875,298.769775390625,0.5049470663070679,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.1622009277344,1.0,0.2420576959848404,0.9951894879341124,0.9951894879341124,1.0,1.0,-1.107258439064026,0.4796559810638428,0.6276024580001831,0.2090576887130737,0.0,0.0,0.3812686800956726,41.46314239501953,37.0,0.3792504668235779,-8591.11328125,155.1374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.607421875,18000.0,0.0,0.0,0.1923624277114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919324040412903,0.2923969030380249,-0.0004645253939088,0.0,0.0001952234160853,0.0,0.0,13.22003173828125,0.0,0.0,0.0,0.3071397840976715,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845587775111198,-2001.70068359375,304.1527099609375,0.7293701171875,0.1398122012615203,0.1271720975637436,293.17584228515625,297.1499938964844,293.1499938964844,0.1599588096141815,-3511.95166015625,304.1554870605469,0.8610300421714783,0.2340597063302993,0.2230739146471023,293.1273193359375,297.1499938964844,293.1499938964844,0.1240033656358718,-2116.223388671875,304.1513366699219,0.8070610761642456,0.1908203661441803,0.134462222456932,293.1361083984375,297.1499938964844,293.1499938964844,0.1455009579658508,-3256.57080078125,304.1520690917969,0.840385913848877,0.217108815908432,0.2069068700075149,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806063607335,-2126.7451171875,298.769775390625,0.5049470663070679,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.1622009277344,1.0,0.2420576959848404,0.9951894879341124,0.9951894879341124,1.0,1.0,-1.107258439064026,0.4796559810638428,0.6276024580001831,0.2090576887130737,0.0,0.0,0.3812686800956726,41.46314239501953,37.0,0.3792504668235779,-8591.11328125,155.1374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.607421875,18000.0,0.0,0.0,0.1923624277114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919324040412903,0.2923969030380249,-0.0004645253939088,0.0,0.0001952234160853,0.0,0.0,13.22003173828125,0.0,0.0,0.0,0.3071397840976715,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837343633174896,-1986.3447265625,304.1531677246094,0.72979336977005,0.1387628018856048,0.1262097656726837,293.18072509765625,297.1499938964844,293.1499938964844,0.1585363894701004,-3486.851806640625,304.1560363769531,0.8617146015167236,0.2324108481407165,0.2215016633272171,293.1341552734375,297.1499938964844,293.1499938964844,0.1233383640646934,-2107.01025390625,304.1520080566406,0.8084698915481567,0.1900086402893066,0.1338889002799987,293.142578125,297.1499938964844,293.1499938964844,0.1446874588727951,-3241.84130859375,304.1527404785156,0.841722846031189,0.216147169470787,0.2059895545244217,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199511840939,-2108.35693359375,298.709716796875,0.5066191554069519,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400500327348709,0.9949007034301758,0.9949007034301758,1.0,1.0,-1.1022918224334717,0.4773943722248077,0.6248974800109863,0.2078939974308014,0.0,0.0,0.3793680965900421,40.79425430297852,25.0,2.7523715496063232,-8541.9443359375,152.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.1913850009441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899901568889618,0.290454089641571,-0.000463936914457,0.0,0.000194231441128,0.0,0.0,13.104748725891112,0.0,0.0,0.0,0.3066645860671997,4.0,0.0,1.0
