time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837343633174896,-1986.3447265625,304.1531677246094,0.72979336977005,0.1387628018856048,0.1262097656726837,293.18072509765625,297.1499938964844,293.1499938964844,0.1585363894701004,-3486.851806640625,304.1560363769531,0.8617146015167236,0.2324108481407165,0.2215016633272171,293.1341552734375,297.1499938964844,293.1499938964844,0.1233383640646934,-2107.01025390625,304.1520080566406,0.8084698915481567,0.1900086402893066,0.1338889002799987,293.142578125,297.1499938964844,293.1499938964844,0.1446874588727951,-3241.84130859375,304.1527404785156,0.841722846031189,0.216147169470787,0.2059895545244217,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199511840939,-2108.35693359375,298.709716796875,0.5066191554069519,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400500327348709,0.9949007034301758,0.9949007034301758,1.0,1.0,-1.1022918224334717,0.4773943722248077,0.6248974800109863,0.2078939974308014,0.0,0.0,0.3793680965900421,40.79425430297852,25.0,2.7523715496063232,-8541.9443359375,152.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.1913850009441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899901568889618,0.290454089641571,-0.000463936914457,0.0,0.000194231441128,0.0,0.0,13.104748725891112,0.0,0.0,0.0,0.3066645860671997,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828079059720039,-1969.0941162109373,304.1536560058594,0.7410127520561218,0.1377237439155578,0.1251450031995773,293.1850891113281,297.1499938964844,293.1499938964844,0.1569769978523254,-3459.255859375,304.1566162109375,0.8762796521186829,0.2307515889406204,0.2198017984628677,293.14031982421875,297.1499938964844,293.1499938964844,0.1225237473845481,-2095.709716796875,304.1526794433594,0.8221930861473083,0.1891591399908065,0.1332020163536071,293.1484375,297.1499938964844,293.1499938964844,0.143716350197792,-3224.230224609375,304.1534423828125,0.8560475707054138,0.2151475548744201,0.2049182504415512,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428395375609,-2084.419189453125,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339775115251541,0.9946119785308838,0.9946119785308838,1.0,1.0,-1.0960876941680908,0.4745696187019348,0.621518075466156,0.2064517736434936,0.0,0.0,0.3768201768398285,37.26409149169922,25.0,4.460659027099609,-8481.384765625,144.21096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1903926134109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874113619327545,0.2878745794296264,-0.0004632048367056,0.0,0.0001932243030751,0.0,0.0,12.95366096496582,0.0,0.0,0.0,0.306046724319458,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828079059720039,-1969.0941162109373,304.1536560058594,0.7410127520561218,0.1377237439155578,0.1251450031995773,293.1850891113281,297.1499938964844,293.1499938964844,0.1569769978523254,-3459.255859375,304.1566162109375,0.8762796521186829,0.2307515889406204,0.2198017984628677,293.14031982421875,297.1499938964844,293.1499938964844,0.1225237473845481,-2095.709716796875,304.1526794433594,0.8221930861473083,0.1891591399908065,0.1332020163536071,293.1484375,297.1499938964844,293.1499938964844,0.143716350197792,-3224.230224609375,304.1534423828125,0.8560475707054138,0.2151475548744201,0.2049182504415512,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428395375609,-2084.419189453125,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339775115251541,0.9946119785308838,0.9946119785308838,1.0,1.0,-1.0960876941680908,0.4745696187019348,0.621518075466156,0.2064517736434936,0.0,0.0,0.3768201768398285,37.26409149169922,25.0,4.460659027099609,-8481.384765625,144.21096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4077453613281,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1903926134109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874113619327545,0.2878745794296264,-0.0004632048367056,0.0,0.0001932243030751,0.0,0.0,12.95366096496582,0.0,0.0,0.0,0.306046724319458,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823532938957214,-1960.6500244140625,304.15380859375,0.7463816404342651,0.1372023075819015,0.1246233284473419,293.18707275390625,297.1499938964844,293.1499938964844,0.1562034785747528,-3445.568359375,304.1568298339844,0.8832396864891052,0.2299158722162246,0.2189576476812362,293.1431884765625,297.1499938964844,293.1499938964844,0.1221132576465606,-2090.024169921875,304.1529541015625,0.8284822702407837,0.1887176483869552,0.1328555941581726,293.1511535644531,297.1499938964844,293.1499938964844,0.1432279050350189,-3215.385498046875,304.1536865234375,0.8629693984985352,0.2146319597959518,0.2043790519237518,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053240016102,-2072.737060546875,298.6179504394531,0.522546112537384,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315577417612075,0.994467556476593,0.994467556476593,1.0,1.0,-1.0930505990982056,0.4731862246990204,0.619864284992218,0.2057498842477798,0.0,0.0,0.3753827214241028,35.73796081542969,25.0,4.287604808807373,-8449.3564453125,140.56101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,306.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.1898725479841232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859218716621399,0.286384642124176,-0.0004627719754353,0.0,0.0001926965051097,0.0,0.0,12.866477966308594,0.0,0.0,0.0,0.3056902289390564,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819054022431373,-1952.348876953125,304.1539306640625,0.7508756518363953,0.1366689056158065,0.1241050288081169,293.1889953613281,297.1499938964844,293.1499938964844,0.1554410904645919,-3432.084228515625,304.1569519042969,0.8890401124954224,0.2290689796209335,0.2181167155504226,293.1459655761719,297.1499938964844,293.1499938964844,0.1217055544257164,-2084.385986328125,304.15313720703125,0.833742618560791,0.1882572919130325,0.1325062811374664,293.15380859375,297.1499938964844,293.1499938964844,0.1427441984415054,-3206.64013671875,304.1539001464844,0.8688357472419739,0.214099034667015,0.2038371413946151,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693274527788,-2061.552001953125,298.5863342285156,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293949723243713,0.9943462014198304,0.9943462014198304,1.0,1.0,-1.090079665184021,0.4718314111232757,0.6182482242584229,0.2050708532333374,0.0,0.0,0.3739285469055176,34.501033782958984,25.0,3.362032890319824,-8417.169921875,137.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,306.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.666015625,18000.0,0.0,0.0,0.1893313527107238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843697667121887,0.284832090139389,-0.0004623081767931,0.0,0.0001921472576214,0.0,0.0,12.775574684143066,0.0,0.0,0.0,0.3053182959556579,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810015946626663,-1935.63525390625,304.1541442871094,0.7583097815513611,0.1355636864900589,0.123053029179573,293.1926574707031,297.1499938964844,293.1499938964844,0.153916448354721,-3405.10498046875,304.1571960449219,0.8985779881477356,0.2273375838994979,0.2164200246334076,293.1513061523437,297.1499938964844,293.1499938964844,0.1208695322275161,-2072.832763671875,304.15350341796875,0.8425335884094238,0.1872778981924057,0.1317815035581588,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600214481353,-3188.857666015625,304.1542358398437,0.8786868453025818,0.212978109717369,0.2027217000722885,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995089933276,-2039.84423828125,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257488220930099,0.9941033720970154,0.9941033720970154,1.0,1.0,-1.0841426849365234,0.4691203832626343,0.6150223016738892,0.2037288397550583,0.0,0.0,0.3710013628005981,32.51875686645508,25.0,2.034884214401245,-8353.93359375,132.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.1881812661886215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812626957893371,0.281724065542221,-0.0004613572382368,0.0,0.0001909800630528,0.0,0.0,12.593863487243652,0.0,0.0,0.0,0.3045713901519775,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810015946626663,-1935.63525390625,304.1541442871094,0.7583097815513611,0.1355636864900589,0.123053029179573,293.1926574707031,297.1499938964844,293.1499938964844,0.153916448354721,-3405.10498046875,304.1571960449219,0.8985779881477356,0.2273375838994979,0.2164200246334076,293.1513061523437,297.1499938964844,293.1499938964844,0.1208695322275161,-2072.832763671875,304.15350341796875,0.8425335884094238,0.1872778981924057,0.1317815035581588,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600214481353,-3188.857666015625,304.1542358398437,0.8786868453025818,0.212978109717369,0.2027217000722885,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995089933276,-2039.84423828125,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257488220930099,0.9941033720970154,0.9941033720970154,1.0,1.0,-1.0841426849365234,0.4691203832626343,0.6150223016738892,0.2037288397550583,0.0,0.0,0.3710013628005981,32.51875686645508,25.0,2.034884214401245,-8353.93359375,132.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.1881812661886215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812626957893371,0.281724065542221,-0.0004613572382368,0.0,0.0001909800630528,0.0,0.0,12.593863487243652,0.0,0.0,0.0,0.3045713901519775,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752565264701,-1918.5416259765625,304.154296875,0.7637619376182556,0.1344081312417984,0.1219745725393295,293.19610595703125,297.1499938964844,293.1499938964844,0.1523724049329757,-3377.735595703125,304.1573486328125,0.9056098461151124,0.2255543023347854,0.2146947681903839,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916005134582,-2060.693115234375,304.1537780761719,0.8492027521133423,0.1862209588289261,0.1310172230005264,293.16363525390625,297.1499938964844,293.1499938964844,0.1407361775636673,-3170.346435546875,304.154541015625,0.8861393332481384,0.2117832899093628,0.2015565484762191,293.2992553710937,297.1499938964844,293.1499938964844,0.005531474482268,-2018.5975341796875,298.4545288085937,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228193283081054,0.9938606023788452,0.9938606023788452,1.0,1.0,-1.078147530555725,0.46637824177742,0.6117693185806274,0.2023930847644806,0.0,0.0,0.3679665327072143,31.0474853515625,25.0,1.390183687210083,-8290.6611328125,128.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.22265625,18000.0,0.0,0.0,0.1869399100542068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780895829200744,0.2785499691963196,-0.0004603975976351,0.0,0.0001897202455438,0.0,0.0,12.409746170043944,0.0,0.0,0.0,0.3038139939308166,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752565264701,-1918.5416259765625,304.154296875,0.7637619376182556,0.1344081312417984,0.1219745725393295,293.19610595703125,297.1499938964844,293.1499938964844,0.1523724049329757,-3377.735595703125,304.1573486328125,0.9056098461151124,0.2255543023347854,0.2146947681903839,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916005134582,-2060.693115234375,304.1537780761719,0.8492027521133423,0.1862209588289261,0.1310172230005264,293.16363525390625,297.1499938964844,293.1499938964844,0.1407361775636673,-3170.346435546875,304.154541015625,0.8861393332481384,0.2117832899093628,0.2015565484762191,293.2992553710937,297.1499938964844,293.1499938964844,0.005531474482268,-2018.5975341796875,298.4545288085937,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228193283081054,0.9938606023788452,0.9938606023788452,1.0,1.0,-1.078147530555725,0.46637824177742,0.6117693185806274,0.2023930847644806,0.0,0.0,0.3679665327072143,31.0474853515625,25.0,1.390183687210083,-8290.6611328125,128.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.22265625,18000.0,0.0,0.0,0.1869399100542068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780895829200744,0.2785499691963196,-0.0004603975976351,0.0,0.0001897202455438,0.0,0.0,12.409746170043944,0.0,0.0,0.0,0.3038139939308166,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241452097892,-1901.030029296875,304.1544494628906,0.7674666047096252,0.1332055479288101,0.1208671554923057,293.19940185546875,297.1499938964844,293.1499938964844,0.1508054882287979,-3349.907958984375,304.15753173828125,0.9107071757316588,0.2237207740545272,0.2129362970590591,293.1611328125,297.1499938964844,293.1499938964844,0.1190704852342605,-2047.9444580078125,304.154052734375,0.8540149331092834,0.1850904673337936,0.1302118301391601,293.16815185546875,297.1499938964844,293.1499938964844,0.1396706998348236,-3151.063232421875,304.15478515625,0.8914948105812073,0.2105178833007812,0.200338676571846,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644118063151,-1997.55224609375,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162031412124,0.9936392903327942,0.9936392903327942,1.0,1.0,-1.072048902511597,0.463584840297699,0.6084641218185425,0.2010538280010223,0.0,0.0,0.3648585677146911,29.94812774658203,25.0,1.0040321350097656,-8226.8955078125,124.53457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.357421875,18000.0,0.0,0.0,0.1856087893247604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748621702194214,0.2753216028213501,-0.0004594298661686,0.0,0.0001883693184936,0.0,0.0,12.223880767822266,0.0,0.0,0.0,0.3030496537685394,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241452097892,-1901.030029296875,304.1544494628906,0.7674666047096252,0.1332055479288101,0.1208671554923057,293.19940185546875,297.1499938964844,293.1499938964844,0.1508054882287979,-3349.907958984375,304.15753173828125,0.9107071757316588,0.2237207740545272,0.2129362970590591,293.1611328125,297.1499938964844,293.1499938964844,0.1190704852342605,-2047.9444580078125,304.154052734375,0.8540149331092834,0.1850904673337936,0.1302118301391601,293.16815185546875,297.1499938964844,293.1499938964844,0.1396706998348236,-3151.063232421875,304.15478515625,0.8914948105812073,0.2105178833007812,0.200338676571846,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644118063151,-1997.55224609375,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162031412124,0.9936392903327942,0.9936392903327942,1.0,1.0,-1.072048902511597,0.463584840297699,0.6084641218185425,0.2010538280010223,0.0,0.0,0.3648585677146911,29.94812774658203,25.0,1.0040321350097656,-8226.8955078125,124.53457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.357421875,18000.0,0.0,0.0,0.1856087893247604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748621702194214,0.2753216028213501,-0.0004594298661686,0.0,0.0001883693184936,0.0,0.0,12.223880767822266,0.0,0.0,0.0,0.3030496537685394,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460106372833,-1883.0618896484373,304.15460205078125,0.769645094871521,0.1319587230682373,0.1197297647595405,293.2025146484375,297.1499938964844,293.1499938964844,0.1492122858762741,-3321.552001953125,304.1576538085937,0.9139424562454224,0.2218389958143234,0.2111426740884781,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044280529022,-2034.5557861328125,304.1543273925781,0.8571938276290894,0.1838897615671157,0.1293648928403854,293.1724548339844,297.1499938964844,293.1499938964844,0.1385613232851028,-3130.95849609375,304.1550598144531,0.895035982131958,0.2091850042343139,0.1990672349929809,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977407515048,-1976.5091552734373,298.3152160644531,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184103727340698,0.9934179782867432,0.9934179782867432,1.0,1.0,-1.0658210515975952,0.4607280492782593,0.6050930023193359,0.1997050344944,0.0,0.0,0.3616787493228912,29.128204345703125,25.0,0.8287244439125061,-8162.38427734375,121.5192642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.184191882610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715964913368225,0.2720549404621124,-0.0004584612033795,0.0,0.0001869313418865,0.0,0.0,12.037285804748535,0.0,0.0,0.0,0.3022823333740234,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460106372833,-1883.0618896484373,304.15460205078125,0.769645094871521,0.1319587230682373,0.1197297647595405,293.2025146484375,297.1499938964844,293.1499938964844,0.1492122858762741,-3321.552001953125,304.1576538085937,0.9139424562454224,0.2218389958143234,0.2111426740884781,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044280529022,-2034.5557861328125,304.1543273925781,0.8571938276290894,0.1838897615671157,0.1293648928403854,293.1724548339844,297.1499938964844,293.1499938964844,0.1385613232851028,-3130.95849609375,304.1550598144531,0.895035982131958,0.2091850042343139,0.1990672349929809,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977407515048,-1976.5091552734373,298.3152160644531,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184103727340698,0.9934179782867432,0.9934179782867432,1.0,1.0,-1.0658210515975952,0.4607280492782593,0.6050930023193359,0.1997050344944,0.0,0.0,0.3616787493228912,29.128204345703125,25.0,0.8287244439125061,-8162.38427734375,121.5192642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.184191882610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715964913368225,0.2720549404621124,-0.0004584612033795,0.0,0.0001869313418865,0.0,0.0,12.037285804748535,0.0,0.0,0.0,0.3022823333740234,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466578245163,-1873.905517578125,304.1546630859375,0.7702357172966003,0.1313196420669555,0.1191497966647148,293.2040100097656,297.1499938964844,293.1499938964844,0.1484056860208511,-3307.172119140625,304.1577453613281,0.914920210838318,0.2208808064460754,0.2102324962615966,293.1678161621094,297.1499938964844,293.1499938964844,0.1176047399640083,-2027.6229248046875,304.1544494628906,0.8582454323768616,0.1832642257213592,0.1289259791374206,293.1745300292969,297.1499938964844,293.1499938964844,0.137990340590477,-3120.599365234375,304.1551818847656,0.896217405796051,0.2084943801164627,0.1984115540981292,293.314697265625,297.1499938964844,293.1499938964844,0.005364438984543,-1965.9503173828125,298.2792663574219,0.5524157881736755,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1738586425781,1.0,0.217524841427803,0.99330735206604,0.99330735206604,1.0,1.0,-1.062653660774231,0.4592736661434173,0.603380024433136,0.1990260332822799,0.0,0.0,0.3600640594959259,28.800859451293945,25.0,0.762137770652771,-8129.7470703125,120.15990447998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.443359375,18000.0,0.0,0.0,0.1834532916545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699504494667053,0.270408421754837,-0.0004579771193675,0.0,0.0001861817727331,0.0,0.0,11.94379425048828,0.0,0.0,0.0,0.3018980026245117,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405324339866,-1864.6368408203125,304.1547546386719,0.7705376148223877,0.1306705921888351,0.1185624599456787,293.2054443359375,297.1499938964844,293.1499938964844,0.1475926041603088,-3292.659912109375,304.1578063964844,0.915521502494812,0.219911515712738,0.2093134969472885,293.1699523925781,297.1499938964844,293.1499938964844,0.1170942932367324,-2020.535400390625,304.1545715332031,0.8589838743209839,0.1826225668191909,0.1284769773483276,293.1765441894531,297.1499938964844,293.1499938964844,0.1374088376760482,-3110.041015625,304.1552734375,0.8970588445663452,0.2077882885932922,0.1977428644895553,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311078809201,-1955.3497314453125,298.24285888671875,0.5537734627723694,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.216702789068222,0.993209958076477,0.993209958076477,1.0,1.0,-1.059449315071106,0.4578015506267547,0.6016477942466736,0.1983439475297927,0.0,0.0,0.3584354221820831,28.518394470214844,25.0,0.6980652809143066,-8096.84423828125,118.8797378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,306.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4375,18000.0,0.0,0.0,0.1826961040496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268298476934433,0.2687559723854065,-0.0004574938502628,0.0,0.0001854133297456,0.0,0.0,11.850333213806152,0.0,0.0,0.0,0.3015138506889343,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081725358963,-1845.7698974609373,304.1548767089844,0.7703945636749268,0.1293444037437439,0.1173661276698112,293.2082214355469,297.1499938964844,293.1499938964844,0.1459473669528961,-3263.243896484375,304.157958984375,0.9157464504241944,0.217941328883171,0.2074494361877441,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421371459961,-2005.9078369140625,304.15478515625,0.8596467971801758,0.1812933087348938,0.1275495886802673,293.180419921875,297.1499938964844,293.1499938964844,0.1362152248620987,-3088.34228515625,304.155517578125,0.8978637456893921,0.2063320279121399,0.196367472410202,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642552182078,-1933.98681640625,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134180068969,0.9930151104927064,0.9930151104927064,1.0,1.0,-1.0529274940490725,0.4548025727272033,0.5981249213218689,0.1969693452119827,0.0,0.0,0.3551426529884338,28.063739776611328,25.0,0.5753292441368103,-8030.22705078125,116.5105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.1811315864324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649844288825989,0.265440970659256,-0.0004565320559777,0.0,0.0001838255411712,0.0,0.0,11.663945198059082,0.0,0.0,0.0,0.3007479310035705,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081725358963,-1845.7698974609373,304.1548767089844,0.7703945636749268,0.1293444037437439,0.1173661276698112,293.2082214355469,297.1499938964844,293.1499938964844,0.1459473669528961,-3263.243896484375,304.157958984375,0.9157464504241944,0.217941328883171,0.2074494361877441,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421371459961,-2005.9078369140625,304.15478515625,0.8596467971801758,0.1812933087348938,0.1275495886802673,293.180419921875,297.1499938964844,293.1499938964844,0.1362152248620987,-3088.34228515625,304.155517578125,0.8978637456893921,0.2063320279121399,0.196367472410202,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642552182078,-1933.98681640625,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134180068969,0.9930151104927064,0.9930151104927064,1.0,1.0,-1.0529274940490725,0.4548025727272033,0.5981249213218689,0.1969693452119827,0.0,0.0,0.3551426529884338,28.063739776611328,25.0,0.5753292441368103,-8030.22705078125,116.5105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.1811315864324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649844288825989,0.265440970659256,-0.0004565320559777,0.0,0.0001838255411712,0.0,0.0,11.663945198059082,0.0,0.0,0.0,0.3007479310035705,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495642423629,-1826.479736328125,304.155029296875,0.7694160342216492,0.1279831230640411,0.116142027080059,293.2108764648437,297.1499938964844,293.1499938964844,0.1442777067422866,-3233.31982421875,304.1580810546875,0.9148788452148438,0.2159311771392822,0.2055515944957733,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500980973243,-1990.6993408203125,304.155029296875,0.8593938946723938,0.1799059957265854,0.1265844255685806,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825710058212,-3065.8955078125,304.1557312011719,0.8976855278015137,0.2048200666904449,0.194943219423294,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970076747238,-1912.358642578125,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748046875,1.0,0.2138866037130355,0.9928203225135804,0.9928203225135804,1.0,1.0,-1.046254277229309,0.4517304301261902,0.5945238471031189,0.1955808103084564,0.0,0.0,0.3518117070198059,27.726184844970703,25.0,0.4554239511489868,-7962.533203125,114.33982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.1795090585947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261667400598526,0.2621229887008667,-0.0004555798950605,0.0,0.0001821788755478,0.0,0.0,11.478854179382324,0.0,0.0,0.0,0.299987643957138,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495642423629,-1826.479736328125,304.155029296875,0.7694160342216492,0.1279831230640411,0.116142027080059,293.2108764648437,297.1499938964844,293.1499938964844,0.1442777067422866,-3233.31982421875,304.1580810546875,0.9148788452148438,0.2159311771392822,0.2055515944957733,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500980973243,-1990.6993408203125,304.155029296875,0.8593938946723938,0.1799059957265854,0.1265844255685806,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825710058212,-3065.8955078125,304.1557312011719,0.8976855278015137,0.2048200666904449,0.194943219423294,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970076747238,-1912.358642578125,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748046875,1.0,0.2138866037130355,0.9928203225135804,0.9928203225135804,1.0,1.0,-1.046254277229309,0.4517304301261902,0.5945238471031189,0.1955808103084564,0.0,0.0,0.3518117070198059,27.726184844970703,25.0,0.4554239511489868,-7962.533203125,114.33982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.1795090585947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261667400598526,0.2621229887008667,-0.0004555798950605,0.0,0.0001821788755478,0.0,0.0,11.478854179382324,0.0,0.0,0.0,0.299987643957138,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654675126075,-1806.786865234375,304.1551513671875,0.7677696347236633,0.1265893429517746,0.1148914992809295,293.21337890625,297.1499938964844,293.1499938964844,0.142584890127182,-3202.906005859375,304.158203125,0.9131485223770142,0.2138835042715072,0.2036212086677551,293.1814880371094,297.1499938964844,293.1499938964844,0.1138203665614128,-1974.9366455078125,304.1552124023437,0.8584041595458984,0.1784642487764358,0.125583216547966,293.1875305175781,297.1499938964844,293.1499938964844,0.1337129920721054,-3042.734619140625,304.15594482421875,0.8967177271842957,0.2032559067010879,0.1934723258018493,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292455755174,-1890.42138671875,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126808166503906,0.9926428198814392,0.9926428198814392,1.0,1.0,-1.03943133354187,0.4485863149166107,0.590844988822937,0.1941789835691452,0.0,0.0,0.3484536111354828,27.47747230529785,25.0,0.3317453861236572,-7893.7841796875,112.31522369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.1778394132852554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583593130111694,0.2588139474391937,-0.0004546408017631,0.0,0.0001804844068828,0.0,0.0,11.29570484161377,0.0,0.0,0.0,0.2992357313632965,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654675126075,-1806.786865234375,304.1551513671875,0.7677696347236633,0.1265893429517746,0.1148914992809295,293.21337890625,297.1499938964844,293.1499938964844,0.142584890127182,-3202.906005859375,304.158203125,0.9131485223770142,0.2138835042715072,0.2036212086677551,293.1814880371094,297.1499938964844,293.1499938964844,0.1138203665614128,-1974.9366455078125,304.1552124023437,0.8584041595458984,0.1784642487764358,0.125583216547966,293.1875305175781,297.1499938964844,293.1499938964844,0.1337129920721054,-3042.734619140625,304.15594482421875,0.8967177271842957,0.2032559067010879,0.1934723258018493,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292455755174,-1890.42138671875,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126808166503906,0.9926428198814392,0.9926428198814392,1.0,1.0,-1.03943133354187,0.4485863149166107,0.590844988822937,0.1941789835691452,0.0,0.0,0.3484536111354828,27.47747230529785,25.0,0.3317453861236572,-7893.7841796875,112.31522369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.1778394132852554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583593130111694,0.2588139474391937,-0.0004546408017631,0.0,0.0001804844068828,0.0,0.0,11.29570484161377,0.0,0.0,0.0,0.2992357313632965,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576257824897,-1786.7332763671875,304.1552734375,0.7655991315841675,0.1251654028892517,0.1136158183217048,293.2157287597656,297.1499938964844,293.1499938964844,0.1408720761537552,-3172.059326171875,304.1583251953125,0.9107609391212464,0.2118004411458969,0.2016594558954239,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565486192703,-1958.6685791015625,304.1554260253906,0.8568319082260132,0.1769712269306183,0.1245475709438324,293.1907958984375,297.1499938964844,293.1499938964844,0.1324103325605392,-3018.92822265625,304.1561279296875,0.8951243162155151,0.20164255797863,0.1919568330049514,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609302707016,-1868.1693115234373,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634232759475,0.992465317249298,0.992465317249298,1.0,1.0,-1.0324608087539673,0.4453712105751037,0.5870896577835083,0.1927638947963714,0.0,0.0,0.3451065719127655,27.295574188232425,25.0,-0.0109848733991384,-7823.57958984375,110.39663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62890625,18000.0,0.0,0.0,0.1761326044797897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255085825920105,0.2555395364761352,-0.0004537194326985,0.0,0.0001787522051017,0.0,0.0,11.11581802368164,0.0,0.0,0.0,0.2984976172447204,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576257824897,-1786.7332763671875,304.1552734375,0.7655991315841675,0.1251654028892517,0.1136158183217048,293.2157287597656,297.1499938964844,293.1499938964844,0.1408720761537552,-3172.059326171875,304.1583251953125,0.9107609391212464,0.2118004411458969,0.2016594558954239,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565486192703,-1958.6685791015625,304.1554260253906,0.8568319082260132,0.1769712269306183,0.1245475709438324,293.1907958984375,297.1499938964844,293.1499938964844,0.1324103325605392,-3018.92822265625,304.1561279296875,0.8951243162155151,0.20164255797863,0.1919568330049514,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609302707016,-1868.1693115234373,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634232759475,0.992465317249298,0.992465317249298,1.0,1.0,-1.0324608087539673,0.4453712105751037,0.5870896577835083,0.1927638947963714,0.0,0.0,0.3451065719127655,27.295574188232425,25.0,-0.0109848733991384,-7823.57958984375,110.39663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62890625,18000.0,0.0,0.0,0.1761326044797897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255085825920105,0.2555395364761352,-0.0004537194326985,0.0,0.0001787522051017,0.0,0.0,11.11581802368164,0.0,0.0,0.0,0.2984976172447204,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941681742668,-1776.5601806640625,304.15533447265625,0.76435387134552,0.1244428232312202,0.1129689663648605,293.21685791015625,297.1499938964844,293.1499938964844,0.1400070339441299,-3156.448486328125,304.15838623046875,0.9093759655952454,0.2107462733983993,0.2006671875715255,293.1865539550781,297.1499938964844,293.1499938964844,0.1120612695813179,-1950.3338623046875,304.155517578125,0.8558666110038757,0.176206424832344,0.1240173280239105,293.1923522949219,297.1499938964844,293.1499938964844,0.131745770573616,-3006.763671875,304.1562194824219,0.8941341638565063,0.2008183598518371,0.1911830008029937,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265504978597,-1856.909912109375,297.89520263671875,0.559190034866333,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110301256179809,0.9923765659332277,0.9923765659332277,1.0,1.0,-1.0289214849472046,0.443737655878067,0.58518385887146,0.1920515447854995,0.0,0.0,0.3434351682662964,27.22444725036621,25.0,0.2077448517084121,-7789.3798828125,109.46780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.1752690523862838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534744441509247,0.2539277374744415,-0.0004532691382337,0.0,0.0001778758014552,0.0,0.0,11.027765274047852,0.0,0.0,0.0,0.2981362044811249,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717222914099693,-1766.2489013671875,304.1554260253906,0.7630200386047363,0.1237135380506515,0.1123164370656013,293.21795654296875,297.1499938964844,293.1499938964844,0.139132484793663,-3140.637451171875,304.158447265625,0.9078922271728516,0.2096840590238571,0.1996676623821258,293.1881408691406,297.1499938964844,293.1499938964844,0.1114543154835701,-1941.8212890625,304.1556091308594,0.8548012375831604,0.1754299998283386,0.1234791874885559,293.1938781738281,297.1499938964844,293.1499938964844,0.1310690194368362,-2994.355712890625,304.15631103515625,0.8930354118347168,0.1999829709529876,0.1903989166021347,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919174052774,-1845.5032958984373,297.8546142578125,0.5593088269233704,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105102241039276,0.9923068284988404,0.9923068284988404,1.0,1.0,-1.0253472328186035,0.442087709903717,0.5832595229148865,0.1913365572690963,0.0,0.0,0.3417065143585205,27.16408920288086,25.0,0.8541321754455566,-7755.73291015625,108.55516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.44921875,18000.0,0.0,0.0,0.1744031459093094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518452107906341,0.2522980272769928,-0.0004528230638243,0.0,0.0001769970112945,0.0,0.0,10.939226150512695,0.0,0.0,0.0,0.2977730333805084,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705545917153358,-1745.242431640625,304.1555480957031,0.7601310014724731,0.1222361102700233,0.1109950542449951,293.22003173828125,297.1499938964844,293.1499938964844,0.1373572498559951,-3108.45849609375,304.1585998535156,0.904705286026001,0.2075366526842117,0.1976475417613983,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078780531883,-1924.2978515625,304.15582275390625,0.8524183630943298,0.1738440841436386,0.1223802044987678,293.19677734375,297.1499938964844,293.1499938964844,0.129681646823883,-2968.859130859375,304.1565246582031,0.8905623555183411,0.1982804983854293,0.1888013184070587,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219136126339,-1822.2626953125,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019519329071,0.9921674132347108,0.9921674132347108,1.0,1.0,-1.0180974006652832,0.4387393295764923,0.5793581008911133,0.1898980736732483,0.0,0.0,0.3379846215248108,27.06979751586914,25.0,2.2485098838806152,-7687.92431640625,106.7686538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.431640625,18000.0,0.0,0.0,0.1726742088794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483996897935867,0.2488515973091125,-0.0004519087378866,0.0,0.0001752423704601,0.0,0.0,10.753555297851562,0.0,0.0,0.0,0.2970139682292938,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705545917153358,-1745.242431640625,304.1555480957031,0.7601310014724731,0.1222361102700233,0.1109950542449951,293.22003173828125,297.1499938964844,293.1499938964844,0.1373572498559951,-3108.45849609375,304.1585998535156,0.904705286026001,0.2075366526842117,0.1976475417613983,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078780531883,-1924.2978515625,304.15582275390625,0.8524183630943298,0.1738440841436386,0.1223802044987678,293.19677734375,297.1499938964844,293.1499938964844,0.129681646823883,-2968.859130859375,304.1565246582031,0.8905623555183411,0.1982804983854293,0.1888013184070587,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219136126339,-1822.2626953125,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019519329071,0.9921674132347108,0.9921674132347108,1.0,1.0,-1.0180974006652832,0.4387393295764923,0.5793581008911133,0.1898980736732483,0.0,0.0,0.3379846215248108,27.06979751586914,25.0,2.2485098838806152,-7687.92431640625,106.7686538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.431640625,18000.0,0.0,0.0,0.1726742088794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483996897935867,0.2488515973091125,-0.0004519087378866,0.0,0.0001752423704601,0.0,0.0,10.753555297851562,0.0,0.0,0.0,0.2970139682292938,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662390112876,-1723.95654296875,304.1556701660156,0.7570064067840576,0.1207380667328834,0.1096538230776786,293.2220153808594,297.1499938964844,293.1499938964844,0.1355669349431991,-3075.923095703125,304.1587219238281,0.9013255834579468,0.2053631395101547,0.1956013143062591,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346185326576,-1906.3602294921875,304.156005859375,0.8497620820999146,0.1722191423177719,0.1212527900934219,293.19952392578125,297.1499938964844,293.1499938964844,0.1282682418823242,-2942.833740234375,304.1567077636719,0.8877875804901123,0.1965407729148864,0.1871668994426727,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512429930269,-1798.6568603515625,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256427526474,0.9920279383659364,0.9920279383659364,1.0,1.0,-1.0107206106185913,0.4353302121162414,0.5753903985023499,0.1884495019912719,0.0,0.0,0.3340322971343994,27.003456115722656,25.0,1.8004008531570437,-7615.66796875,105.02283477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.1709503382444381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447278946638107,0.2451788336038589,-0.0004509430145844,0.0,0.0001734928518999,0.0,0.0,10.557220458984377,0.0,0.0,0.0,0.2962134182453155,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662390112876,-1723.95654296875,304.1556701660156,0.7570064067840576,0.1207380667328834,0.1096538230776786,293.2220153808594,297.1499938964844,293.1499938964844,0.1355669349431991,-3075.923095703125,304.1587219238281,0.9013255834579468,0.2053631395101547,0.1956013143062591,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346185326576,-1906.3602294921875,304.156005859375,0.8497620820999146,0.1722191423177719,0.1212527900934219,293.19952392578125,297.1499938964844,293.1499938964844,0.1282682418823242,-2942.833740234375,304.1567077636719,0.8877875804901123,0.1965407729148864,0.1871668994426727,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512429930269,-1798.6568603515625,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256427526474,0.9920279383659364,0.9920279383659364,1.0,1.0,-1.0107206106185913,0.4353302121162414,0.5753903985023499,0.1884495019912719,0.0,0.0,0.3340322971343994,27.003456115722656,25.0,1.8004008531570437,-7615.66796875,105.02283477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.1709503382444381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447278946638107,0.2451788336038589,-0.0004509430145844,0.0,0.0001734928518999,0.0,0.0,10.557220458984377,0.0,0.0,0.0,0.2962134182453155,4.0,0.0,1.0
