time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466402649879,-1704.028076171875,304.1556396484375,0.7540907263755798,0.119377389550209,0.1083831414580345,293.2230529785156,297.1499938964844,293.1499938964844,0.1338628977537155,-3044.939453125,304.1586303710937,0.8981218934059143,0.2033256739377975,0.1936258971691131,293.1959533691406,297.1499938964844,293.1499938964844,0.1077287942171096,-1889.37548828125,304.156005859375,0.847258448600769,0.170716792345047,0.1201686486601829,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290894269943,-2918.18603515625,304.1566772460937,0.8851627707481384,0.1949270516633987,0.1855935156345367,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825304791331,-1775.6824951171875,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811624526977,0.9919073581695556,0.9919073581695556,1.0,1.0,-1.003636598587036,0.4320462644100189,0.5715903639793396,0.1870948672294616,0.0,0.0,0.3302165269851684,26.934011459350582,25.0,-1.804219365119934,-7536.7978515625,103.3557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57550048828125,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.1692213118076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142587661743,0.2415642291307449,-0.0004499727219808,0.0,0.0001717381092021,0.0,0.0,10.36489200592041,0.0,0.0,0.0,0.2954282462596893,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466402649879,-1704.028076171875,304.1556396484375,0.7540907263755798,0.119377389550209,0.1083831414580345,293.2230529785156,297.1499938964844,293.1499938964844,0.1338628977537155,-3044.939453125,304.1586303710937,0.8981218934059143,0.2033256739377975,0.1936258971691131,293.1959533691406,297.1499938964844,293.1499938964844,0.1077287942171096,-1889.37548828125,304.156005859375,0.847258448600769,0.170716792345047,0.1201686486601829,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290894269943,-2918.18603515625,304.1566772460937,0.8851627707481384,0.1949270516633987,0.1855935156345367,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825304791331,-1775.6824951171875,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811624526977,0.9919073581695556,0.9919073581695556,1.0,1.0,-1.003636598587036,0.4320462644100189,0.5715903639793396,0.1870948672294616,0.0,0.0,0.3302165269851684,26.934011459350582,25.0,-1.804219365119934,-7536.7978515625,103.3557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57550048828125,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.1692213118076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142587661743,0.2415642291307449,-0.0004499727219808,0.0,0.0001717381092021,0.0,0.0,10.36489200592041,0.0,0.0,0.0,0.2954282462596893,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089101910591,-1687.4931640625,304.15533447265625,0.7518324851989746,0.1181973218917846,0.1072892248630523,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836594820022,-3018.120361328125,304.1582336425781,0.8955405950546265,0.2014829963445663,0.1918463557958603,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168191075325,-1875.1837158203125,304.1556701660156,0.8453458547592163,0.1693946570158004,0.1192190274596214,293.201904296875,297.1499938964844,293.1499938964844,0.1258019655942917,-2897.53955078125,304.1563415527344,0.8831590414047241,0.1935006082057953,0.1842083632946014,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179972752928,-1754.2926025390625,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858261823654,0.9917867183685304,0.9917867183685304,1.0,1.0,-0.9973782300949096,0.4291217625141144,0.5682564377784729,0.185964897274971,0.0,0.0,0.3274939060211181,26.83487892150879,25.0,-5.8010101318359375,-7468.6318359375,101.83450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.1674740016460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383239120244979,0.2387730479240417,-0.000449138256954,0.0,0.0001699648273643,0.0,0.0,10.21543788909912,0.0,0.0,0.0,0.2948116660118103,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089101910591,-1687.4931640625,304.15533447265625,0.7518324851989746,0.1181973218917846,0.1072892248630523,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836594820022,-3018.120361328125,304.1582336425781,0.8955405950546265,0.2014829963445663,0.1918463557958603,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168191075325,-1875.1837158203125,304.1556701660156,0.8453458547592163,0.1693946570158004,0.1192190274596214,293.201904296875,297.1499938964844,293.1499938964844,0.1258019655942917,-2897.53955078125,304.1563415527344,0.8831590414047241,0.1935006082057953,0.1842083632946014,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179972752928,-1754.2926025390625,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858261823654,0.9917867183685304,0.9917867183685304,1.0,1.0,-0.9973782300949096,0.4291217625141144,0.5682564377784729,0.185964897274971,0.0,0.0,0.3274939060211181,26.83487892150879,25.0,-5.8010101318359375,-7468.6318359375,101.83450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.1674740016460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383239120244979,0.2387730479240417,-0.000449138256954,0.0,0.0001699648273643,0.0,0.0,10.21543788909912,0.0,0.0,0.0,0.2948116660118103,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681114912033,-1679.7305908203125,304.1551513671875,0.7508258819580078,0.117645725607872,0.1067828685045242,293.2227478027344,297.1499938964844,293.1499938964844,0.1316748112440109,-3005.230224609375,304.15802001953125,0.8943619132041931,0.2006050944328308,0.1910046339035034,293.1968688964844,297.1499938964844,293.1499938964844,0.1062380746006965,-1868.4503173828125,304.155517578125,0.8444973826408386,0.1687733232975006,0.1187766566872596,293.20196533203125,297.1499938964844,293.1499938964844,0.1252668052911758,-2887.708740234375,304.1561584472656,0.8822692632675171,0.1928284615278244,0.1835615038871765,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860920265316,-1743.602783203125,297.482177734375,0.5595666766166687,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062577605247497,0.9917264580726624,0.9917264580726624,1.0,1.0,-0.994448184967041,0.4277436137199402,0.5667045712471008,0.1854610592126846,0.0,0.0,0.3262763917446136,26.782995223999023,25.0,-5.043096542358398,-7439.52392578125,101.11831665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,306.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.32421875,18000.0,0.0,0.0,0.1666158586740493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237201526761055,0.2376503348350525,-0.0004488124977797,0.0,0.0001690939097898,0.0,0.0,10.155769348144531,0.0,0.0,0.0,0.2945633232593536,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664398968219757,-1672.196533203125,304.1549987792969,0.7498610615730286,0.1171124801039695,0.1062948778271675,293.2224426269531,297.1499938964844,293.1499938964844,0.1309798955917358,-2992.570068359375,304.1578369140625,0.8932156562805176,0.199747234582901,0.1901843398809433,293.1968994140625,297.1499938964844,293.1499938964844,0.1057717651128768,-1861.8804931640625,304.1553649902344,0.8436825275421143,0.1681706309318542,0.1183489263057708,293.2019348144531,297.1499938964844,293.1499938964844,0.1247441470623016,-2878.090576171875,304.156005859375,0.8814122676849365,0.1921749264001846,0.1829347163438797,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546100638806,-1732.994140625,297.4425354003906,0.5596945881843567,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058420479297638,0.9916752576828004,0.9916752576828004,1.0,1.0,-0.9916074872016908,0.4264018833637237,0.5652056336402893,0.1849890202283859,0.0,0.0,0.3250867426395416,26.732223510742188,25.0,-4.424335956573486,-7410.48583984375,100.42645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773620605469,306.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.576171875,18000.0,0.0,0.0,0.1657772064208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361062616109848,0.2365547716617584,-0.0004485131648834,0.0,0.00016824278282,0.0,0.0,10.098068237304688,0.0,0.0,0.0,0.2943259179592132,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181648373603,-1657.7711181640625,304.1546936035156,0.7480072975158691,0.1160898357629776,0.105361558496952,293.2216186523437,297.1499938964844,293.1499938964844,0.1296314895153045,-2967.9560546875,304.157470703125,0.8909677863121033,0.1980778127908706,0.1885917037725448,293.19677734375,297.1499938964844,293.1499938964844,0.1048753857612609,-1849.231201171875,304.1550598144531,0.8421052694320679,0.1670086681842804,0.1175266280770301,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355694174766,-2859.501220703125,304.1556701660156,0.8797436356544495,0.1909100264310836,0.1817252188920974,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927381142973,-1712.0421142578125,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.991572916507721,0.991572916507721,1.0,1.0,-0.9861282110214232,0.4237968623638153,0.5623313188552856,0.1841257214546203,0.0,0.0,0.3229230642318725,26.63665199279785,25.0,-3.3912806510925293,-7355.2705078125,99.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690002441406,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.1641664057970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340933382511139,0.2345412969589233,-0.000447965634521,0.0,0.0001666080352151,0.0,0.0,9.992393493652344,0.0,0.0,0.0,0.2938925623893738,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181648373603,-1657.7711181640625,304.1546936035156,0.7480072975158691,0.1160898357629776,0.105361558496952,293.2216186523437,297.1499938964844,293.1499938964844,0.1296314895153045,-2967.9560546875,304.157470703125,0.8909677863121033,0.1980778127908706,0.1885917037725448,293.19677734375,297.1499938964844,293.1499938964844,0.1048753857612609,-1849.231201171875,304.1550598144531,0.8421052694320679,0.1670086681842804,0.1175266280770301,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355694174766,-2859.501220703125,304.1556701660156,0.8797436356544495,0.1909100264310836,0.1817252188920974,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927381142973,-1712.0421142578125,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.991572916507721,0.991572916507721,1.0,1.0,-0.9861282110214232,0.4237968623638153,0.5623313188552856,0.1841257214546203,0.0,0.0,0.3229230642318725,26.63665199279785,25.0,-3.3912806510925293,-7355.2705078125,99.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690002441406,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.1641664057970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340933382511139,0.2345412969589233,-0.000447965634521,0.0,0.0001666080352151,0.0,0.0,9.992393493652344,0.0,0.0,0.0,0.2938925623893738,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296400904655,-1643.95654296875,304.1544494628906,0.7462181448936462,0.1151163205504417,0.1044754087924957,293.2206420898437,297.1499938964844,293.1499938964844,0.1283192485570907,-2943.921875,304.1571655273437,0.8887414932250977,0.1964591890573501,0.1870506107807159,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110364556312,-1836.9962158203125,304.1548156738281,0.8405618667602539,0.165893942117691,0.1167399138212204,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574050426483,-2841.416259765625,304.1554260253906,0.8780968189239502,0.1896902322769165,0.1805619150400161,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316759496927,-1691.1829833984375,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886465787887,0.9914705157279968,0.9914705157279968,1.0,1.0,-0.9808669686317444,0.4212732017040252,0.5595937371253967,0.183358296751976,0.0,0.0,0.3208798766136169,26.55081367492676,25.0,-1.976340293884277,-7302.9658203125,97.85711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.162665382027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322557717561721,0.2327032536268234,-0.0004474796005524,0.0,0.0001650846825214,0.0,0.0,9.896573066711426,0.0,0.0,0.0,0.2935000658035278,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296400904655,-1643.95654296875,304.1544494628906,0.7462181448936462,0.1151163205504417,0.1044754087924957,293.2206420898437,297.1499938964844,293.1499938964844,0.1283192485570907,-2943.921875,304.1571655273437,0.8887414932250977,0.1964591890573501,0.1870506107807159,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110364556312,-1836.9962158203125,304.1548156738281,0.8405618667602539,0.165893942117691,0.1167399138212204,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574050426483,-2841.416259765625,304.1554260253906,0.8780968189239502,0.1896902322769165,0.1805619150400161,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316759496927,-1691.1829833984375,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886465787887,0.9914705157279968,0.9914705157279968,1.0,1.0,-0.9808669686317444,0.4212732017040252,0.5595937371253967,0.183358296751976,0.0,0.0,0.3208798766136169,26.55081367492676,25.0,-1.976340293884277,-7302.9658203125,97.85711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.162665382027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322557717561721,0.2327032536268234,-0.0004474796005524,0.0,0.0001650846825214,0.0,0.0,9.896573066711426,0.0,0.0,0.0,0.2935000658035278,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691667795181,-1630.6644287109375,304.1542358398437,0.7444692254066467,0.1141828373074531,0.1036272644996643,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388960838318,-2920.40234375,304.15692138671875,0.8865160346031189,0.1948819458484649,0.1855506747961044,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738296151161,-1825.1142578125,304.15460205078125,0.8390301465988159,0.1648166179656982,0.1159809827804565,293.20068359375,297.1499938964844,293.1499938964844,0.121805265545845,-2823.765625,304.1552124023437,0.8764501214027405,0.1885061115026474,0.1794344335794448,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715730473399,-1670.50390625,297.2123718261719,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699635744094,0.9913711547851562,0.9913711547851562,1.0,1.0,-0.9757786393165588,0.4188106656074524,0.5569679141044617,0.1826758086681366,0.0,0.0,0.3188801109790802,26.474834442138672,25.0,-1.0962680578231812,-7251.662109375,96.67220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.1612844318151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761856794357,0.2309232056140899,-0.000447021680884,0.0,0.0001636832021176,0.0,0.0,9.804361343383787,0.0,0.0,0.0,0.2931239306926727,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691667795181,-1630.6644287109375,304.1542358398437,0.7444692254066467,0.1141828373074531,0.1036272644996643,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388960838318,-2920.40234375,304.15692138671875,0.8865160346031189,0.1948819458484649,0.1855506747961044,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738296151161,-1825.1142578125,304.15460205078125,0.8390301465988159,0.1648166179656982,0.1159809827804565,293.20068359375,297.1499938964844,293.1499938964844,0.121805265545845,-2823.765625,304.1552124023437,0.8764501214027405,0.1885061115026474,0.1794344335794448,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715730473399,-1670.50390625,297.2123718261719,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699635744094,0.9913711547851562,0.9913711547851562,1.0,1.0,-0.9757786393165588,0.4188106656074524,0.5569679141044617,0.1826758086681366,0.0,0.0,0.3188801109790802,26.474834442138672,25.0,-1.0962680578231812,-7251.662109375,96.67220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.1612844318151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761856794357,0.2309232056140899,-0.000447021680884,0.0,0.0001636832021176,0.0,0.0,9.804361343383787,0.0,0.0,0.0,0.2931239306926727,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333250880241,-1617.8348388671875,304.154052734375,0.7427501082420349,0.1132833138108253,0.102811075747013,293.218505859375,297.1499938964844,293.1499938964844,0.125788077712059,-2897.3642578125,304.1567077636719,0.8842867016792297,0.1933403760194778,0.1840858310461044,293.19537353515625,297.1499938964844,293.1499938964844,0.102360688149929,-1813.5472412109373,304.1544189453125,0.8375024199485779,0.1637704074382782,0.115244910120964,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768039941787,-2806.514892578125,304.155029296875,0.8747979402542114,0.1873520314693451,0.1783366948366165,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121854007244,-1649.9454345703125,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838247060775,0.9912718534469604,0.9912718534469604,1.0,1.0,-0.9708353281021118,0.4163971543312073,0.5544381737709045,0.1820702254772186,0.0,0.0,0.316905528306961,26.40790557861328,25.0,-0.5084734559059143,-7201.443359375,95.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1600226759910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400960922241,0.2291866689920425,-0.0004465806705411,0.0,0.0001624026772333,0.0,0.0,9.714818000793455,0.0,0.0,0.0,0.2927591502666473,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333250880241,-1617.8348388671875,304.154052734375,0.7427501082420349,0.1132833138108253,0.102811075747013,293.218505859375,297.1499938964844,293.1499938964844,0.125788077712059,-2897.3642578125,304.1567077636719,0.8842867016792297,0.1933403760194778,0.1840858310461044,293.19537353515625,297.1499938964844,293.1499938964844,0.102360688149929,-1813.5472412109373,304.1544189453125,0.8375024199485779,0.1637704074382782,0.115244910120964,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768039941787,-2806.514892578125,304.155029296875,0.8747979402542114,0.1873520314693451,0.1783366948366165,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121854007244,-1649.9454345703125,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838247060775,0.9912718534469604,0.9912718534469604,1.0,1.0,-0.9708353281021118,0.4163971543312073,0.5544381737709045,0.1820702254772186,0.0,0.0,0.316905528306961,26.40790557861328,25.0,-0.5084734559059143,-7201.443359375,95.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1600226759910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400960922241,0.2291866689920425,-0.0004465806705411,0.0,0.0001624026772333,0.0,0.0,9.714818000793455,0.0,0.0,0.0,0.2927591502666473,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737675189971,-1611.57763671875,304.1539611816406,0.7419004440307617,0.1128451153635978,0.1024137735366821,293.21795654296875,297.1499938964844,293.1499938964844,0.1251729726791381,-2886.012939453125,304.1565856933594,0.8831708431243896,0.1925819516181945,0.183365449309349,293.1950378417969,297.1499938964844,293.1499938964844,0.1019622385501861,-1807.869873046875,304.15435791015625,0.8367393612861633,0.1632577925920486,0.1148845106363296,293.19970703125,297.1499938964844,293.1499938964844,0.1204206943511962,-2798.0263671875,304.1549377441406,0.8739698529243469,0.1867852658033371,0.1777978837490081,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827546760439,-1639.7130126953125,297.1007385253906,0.5604793429374695,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025518864393234,0.9912221431732178,0.9912221431732178,1.0,1.0,-0.9684128165245056,0.415206640958786,0.5532061457633972,0.1817943006753921,0.0,0.0,0.3159164786338806,26.37755012512207,25.0,-0.2986015081405639,-7176.6435546875,94.9954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.666015625,18000.0,0.0,0.0,0.1594351679086685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227877989411354,0.2283243536949157,-0.0004463641962502,0.0,0.0001618064270587,0.0,0.0,9.670513153076172,0.0,0.0,0.0,0.2925789058208465,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192539930343,-1605.4163818359375,304.1539001464844,0.7410569190979004,0.1124137416481971,0.1020228639245033,293.2174072265625,297.1499938964844,293.1499938964844,0.1245643198490142,-2874.76708984375,304.156494140625,0.88205486536026,0.1918309181928634,0.1826522797346115,293.1947326660156,297.1499938964844,293.1499938964844,0.1015687882900238,-1802.258056640625,304.1542663574219,0.8359771370887756,0.1627513319253921,0.114528588950634,293.1993408203125,297.1499938964844,293.1499938964844,0.1199696585536003,-2789.6240234375,304.15484619140625,0.8731411099433899,0.186224564909935,0.1772650629281997,293.3659362792969,297.1499938964844,293.1499938964844,0.00435346737504,-1629.5032958984375,297.0638122558594,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022265046834945,0.991180419921875,0.991180419921875,1.0,1.0,-0.9660194516181946,0.4140256643295288,0.5519937872886658,0.1815351247787475,0.0,0.0,0.3149243593215942,26.348995208740234,25.0,-0.138178676366806,-7152.02392578125,94.45996856689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1588735878467559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270168364048004,0.2274629771709442,-0.0004461491189431,0.0,0.0001612364867469,0.0,0.0,9.626351356506348,0.0,0.0,0.0,0.2923993468284607,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248636066913,-1593.3719482421875,304.1537475585937,0.7393882274627686,0.1115706488490104,0.1012592315673828,293.2162780761719,297.1499938964844,293.1499938964844,0.1233660504221916,-2852.58837890625,304.1563415527344,0.8798243999481201,0.1903503239154815,0.181246742606163,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963940501213,-1791.2255859375,304.1541442871094,0.8344554305076599,0.1617560982704162,0.1138294860720634,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825328230857,-2773.073974609375,304.1547241210937,0.8714830279350281,0.1851207762956619,0.1762164980173111,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953384108841,-1609.163818359375,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943080186844,0.9910969138145448,0.9910969138145448,1.0,1.0,-0.9613161087036132,0.4116906523704529,0.5496254563331604,0.1810638904571533,0.0,0.0,0.3129283189773559,26.29687690734864,25.0,0.048694297671318,-7103.208984375,93.42044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1578222662210464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252944558858871,0.2257401794195175,-0.0004457219329196,0.0,0.0001601695403223,0.0,0.0,9.538296699523926,0.0,0.0,0.0,0.2920416593551636,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248636066913,-1593.3719482421875,304.1537475585937,0.7393882274627686,0.1115706488490104,0.1012592315673828,293.2162780761719,297.1499938964844,293.1499938964844,0.1233660504221916,-2852.58837890625,304.1563415527344,0.8798243999481201,0.1903503239154815,0.181246742606163,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963940501213,-1791.2255859375,304.1541442871094,0.8344554305076599,0.1617560982704162,0.1138294860720634,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825328230857,-2773.073974609375,304.1547241210937,0.8714830279350281,0.1851207762956619,0.1762164980173111,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953384108841,-1609.163818359375,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943080186844,0.9910969138145448,0.9910969138145448,1.0,1.0,-0.9613161087036132,0.4116906523704529,0.5496254563331604,0.1810638904571533,0.0,0.0,0.3129283189773559,26.29687690734864,25.0,0.048694297671318,-7103.208984375,93.42044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1578222662210464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252944558858871,0.2257401794195175,-0.0004457219329196,0.0,0.0001601695403223,0.0,0.0,9.538296699523926,0.0,0.0,0.0,0.2920416593551636,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493976950645,-1581.68798828125,304.15362548828125,0.7377442717552185,0.1107520535588264,0.1005182191729545,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930012106895,-2830.8291015625,304.1561889648437,0.8775996565818787,0.1888967454433441,0.1798673272132873,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430732965469,-1780.4471435546875,304.1540222167969,0.8329395055770874,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153597474098,-2756.86865234375,304.15460205078125,0.8698277473449707,0.1840391308069229,0.1751893907785415,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378194630146,-1588.947509765625,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009846568107605,0.9910134673118592,0.9910134673118592,1.0,1.0,-0.9567168951034546,0.4093895554542541,0.5473273396492004,0.180650383234024,0.0,0.0,0.3109275102615356,26.250593185424805,25.0,0.0220092684030532,-7054.75927734375,92.41934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.1568521559238433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235762774944305,0.2240215837955474,-0.0004452981229405,0.0,0.0001591850013937,0.0,0.0,9.450782775878906,0.0,0.0,0.0,0.2916864156723022,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493976950645,-1581.68798828125,304.15362548828125,0.7377442717552185,0.1107520535588264,0.1005182191729545,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930012106895,-2830.8291015625,304.1561889648437,0.8775996565818787,0.1888967454433441,0.1798673272132873,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430732965469,-1780.4471435546875,304.1540222167969,0.8329395055770874,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153597474098,-2756.86865234375,304.15460205078125,0.8698277473449707,0.1840391308069229,0.1751893907785415,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378194630146,-1588.947509765625,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009846568107605,0.9910134673118592,0.9910134673118592,1.0,1.0,-0.9567168951034546,0.4093895554542541,0.5473273396492004,0.180650383234024,0.0,0.0,0.3109275102615356,26.250593185424805,25.0,0.0220092684030532,-7054.75927734375,92.41934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.1568521559238433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235762774944305,0.2240215837955474,-0.0004452981229405,0.0,0.0001591850013937,0.0,0.0,9.450782775878906,0.0,0.0,0.0,0.2916864156723022,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911538004875,-1570.33251953125,304.15350341796875,0.7361250519752502,0.1099559292197227,0.0997978895902633,293.2140808105469,297.1499938964844,293.1499938964844,0.1210431978106498,-2809.454833984375,304.1560363769531,0.875384509563446,0.1874682158231735,0.1785120368003845,293.192626953125,297.1499938964844,293.1499938964844,0.0993071570992469,-1769.89990234375,304.1539001464844,0.8314313292503357,0.1598300486803054,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.117366537451744,-2740.97998046875,304.15447998046875,0.8681790828704834,0.1829780042171478,0.1741820573806762,293.3642578125,297.1499938964844,293.1499938964844,0.0041808583773672,-1568.8406982421875,296.8446960449219,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950029611587,0.9909394979476928,0.9909394979476928,1.0,1.0,-0.9522133469581604,0.4071205258369446,0.5450928211212158,0.180288091301918,0.0,0.0,0.3089292347431183,26.20919418334961,25.0,0.0823689028620719,-7007.34423828125,91.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1559434384107589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218743860721588,0.2223192751407623,-0.0004448802501428,0.0,0.0001582627592142,0.0,0.0,9.364409446716309,0.0,0.0,0.0,0.2913359105587005,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911538004875,-1570.33251953125,304.15350341796875,0.7361250519752502,0.1099559292197227,0.0997978895902633,293.2140808105469,297.1499938964844,293.1499938964844,0.1210431978106498,-2809.454833984375,304.1560363769531,0.875384509563446,0.1874682158231735,0.1785120368003845,293.192626953125,297.1499938964844,293.1499938964844,0.0993071570992469,-1769.89990234375,304.1539001464844,0.8314313292503357,0.1598300486803054,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.117366537451744,-2740.97998046875,304.15447998046875,0.8681790828704834,0.1829780042171478,0.1741820573806762,293.3642578125,297.1499938964844,293.1499938964844,0.0041808583773672,-1568.8406982421875,296.8446960449219,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950029611587,0.9909394979476928,0.9909394979476928,1.0,1.0,-0.9522133469581604,0.4071205258369446,0.5450928211212158,0.180288091301918,0.0,0.0,0.3089292347431183,26.20919418334961,25.0,0.0823689028620719,-7007.34423828125,91.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1559434384107589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218743860721588,0.2223192751407623,-0.0004448802501428,0.0,0.0001582627592142,0.0,0.0,9.364409446716309,0.0,0.0,0.0,0.2913359105587005,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479340016841,-1559.2630615234375,304.1534118652344,0.7345306873321533,0.1091809570789337,0.0990969836711883,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134066700935,-2788.404296875,304.1559143066406,0.8731821179389954,0.1860633194446563,0.1771795153617859,293.19189453125,297.1499938964844,293.1499938964844,0.0985859706997871,-1759.545654296875,304.15380859375,0.829932451248169,0.158896341919899,0.1118223369121551,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332049131393,-2725.35205078125,304.15435791015625,0.8665399551391602,0.1819363683462143,0.1731935143470764,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243541054427,-1548.80126953125,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235136270523,0.9908655285835266,0.9908655285835266,1.0,1.0,-0.9477999210357666,0.4048829078674316,0.542917013168335,0.1799701452255249,0.0,0.0,0.3068945109844208,26.17195701599121,25.0,0.2720221877098083,-6960.79150390625,90.51795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1550792008638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201635390520095,0.2206080108880996,-0.0004444658989086,0.0,0.0001573856716277,0.0,0.0,9.277968406677246,0.0,0.0,0.0,0.2909855842590332,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479340016841,-1559.2630615234375,304.1534118652344,0.7345306873321533,0.1091809570789337,0.0990969836711883,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134066700935,-2788.404296875,304.1559143066406,0.8731821179389954,0.1860633194446563,0.1771795153617859,293.19189453125,297.1499938964844,293.1499938964844,0.0985859706997871,-1759.545654296875,304.15380859375,0.829932451248169,0.158896341919899,0.1118223369121551,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332049131393,-2725.35205078125,304.15435791015625,0.8665399551391602,0.1819363683462143,0.1731935143470764,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243541054427,-1548.80126953125,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235136270523,0.9908655285835266,0.9908655285835266,1.0,1.0,-0.9477999210357666,0.4048829078674316,0.542917013168335,0.1799701452255249,0.0,0.0,0.3068945109844208,26.17195701599121,25.0,0.2720221877098083,-6960.79150390625,90.51795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1550792008638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201635390520095,0.2206080108880996,-0.0004444658989086,0.0,0.0001573856716277,0.0,0.0,9.277968406677246,0.0,0.0,0.0,0.2909855842590332,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319139003753,-1553.83447265625,304.15338134765625,0.7337428331375122,0.1088011935353279,0.0987536013126373,293.21246337890625,297.1499938964844,293.1499938964844,0.1193559914827346,-2778.0009765625,304.1558532714844,0.8720865845680237,0.185369536280632,0.1765215545892715,293.1915283203125,297.1499938964844,293.1499938964844,0.0982308760285377,-1754.4415283203125,304.1537475585937,0.8291869163513184,0.1584365516901016,0.1114997863769531,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223948001861,-2717.637451171875,304.1543273925781,0.8657248616218567,0.1814227253198623,0.1727061122655868,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963166393339,-1538.824951171875,296.7365417480469,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995442062616348,0.9908285140991212,0.9908285140991212,1.0,1.0,-0.945626139640808,0.4037761390209198,0.5418499708175659,0.1798258423805236,0.0,0.0,0.3058587610721588,26.15473365783692,25.0,0.34989994764328,-6937.76318359375,90.06181335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1546588838100433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192979454994201,0.2197421938180923,-0.0004442580975592,0.0,0.0001569590967847,0.0,0.0,9.234373092651367,0.0,0.0,0.0,0.2908091247081756,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.05931943282485,-1548.473388671875,304.1533203125,0.7329609394073486,0.1084261685609817,0.0984145998954773,293.2119445800781,297.1499938964844,293.1499938964844,0.1188033670186996,-2767.67626953125,304.1557922363281,0.8709949254989624,0.1846810579299926,0.1758687496185302,293.1911926269531,297.1499938964844,293.1499938964844,0.0978793054819107,-1749.384765625,304.1537170410156,0.8284440040588379,0.1579810827970504,0.1111803501844406,293.1956481933594,297.1499938964844,293.1499938964844,0.1157153770327568,-2709.988037109375,304.1542663574219,0.8649129271507263,0.1809135228395462,0.1722230166196823,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683792904019,-1528.863525390625,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992687731981277,0.9908002018928528,0.9908002018928528,1.0,1.0,-0.9434727430343628,0.4026773273944855,0.5407954454421997,0.1796899288892746,0.0,0.0,0.3048106431961059,26.13831329345703,25.0,0.411323606967926,-6914.8974609375,89.61262512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.1542431861162185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184254080057144,0.2188694477081298,-0.0004440494230948,0.0,0.0001565372222103,0.0,0.0,9.190512657165527,0.0,0.0,0.0,0.2906316816806793,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045215070247,-1537.9429931640625,304.1532287597656,0.7314137816429138,0.107689693570137,0.0977489575743675,293.2109375,297.1499938964844,293.1499938964844,0.1177118495106697,-2747.2509765625,304.1556701660156,0.8688237071037292,0.1833193004131317,0.1745776832103729,293.1904602050781,297.1499938964844,293.1499938964844,0.097186230123043,-1739.4066162109375,304.15362548828125,0.8269656896591187,0.157082661986351,0.1105503067374229,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122565984726,-2694.87548828125,304.1542053222656,0.8632989525794983,0.1799078434705734,0.171269029378891,293.36212158203125,297.1499938964844,293.1499938964844,0.004012846853584,-1509.00439453125,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287700176239,0.9907435774803162,0.9907435774803162,1.0,1.0,-0.9392238855361938,0.4005027711391449,0.5387211441993713,0.1794390529394149,0.0,0.0,0.3026760816574096,26.10761833190918,25.0,0.491466075181961,-6869.61669921875,88.7337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1534181833267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166590094566345,0.2171026468276977,-0.0004436292510945,0.0,0.0001556999486638,0.0,0.0,9.10197925567627,0.0,0.0,0.0,0.2902737259864807,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045215070247,-1537.9429931640625,304.1532287597656,0.7314137816429138,0.107689693570137,0.0977489575743675,293.2109375,297.1499938964844,293.1499938964844,0.1177118495106697,-2747.2509765625,304.1556701660156,0.8688237071037292,0.1833193004131317,0.1745776832103729,293.1904602050781,297.1499938964844,293.1499938964844,0.097186230123043,-1739.4066162109375,304.15362548828125,0.8269656896591187,0.157082661986351,0.1105503067374229,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122565984726,-2694.87548828125,304.1542053222656,0.8632989525794983,0.1799078434705734,0.171269029378891,293.36212158203125,297.1499938964844,293.1499938964844,0.004012846853584,-1509.00439453125,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287700176239,0.9907435774803162,0.9907435774803162,1.0,1.0,-0.9392238855361938,0.4005027711391449,0.5387211441993713,0.1794390529394149,0.0,0.0,0.3026760816574096,26.10761833190918,25.0,0.491466075181961,-6869.61669921875,88.7337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1534181833267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166590094566345,0.2171026468276977,-0.0004436292510945,0.0,0.0001556999486638,0.0,0.0,9.10197925567627,0.0,0.0,0.0,0.2902737259864807,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028312444686,-1527.6644287109375,304.1531677246094,0.7298881411552429,0.1069706752896308,0.0970992818474769,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383549571037,-2727.12158203125,304.15557861328125,0.8666694164276123,0.1819770038127899,0.173305332660675,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064465999603,-1729.6094970703125,304.153564453125,0.8254973888397217,0.1562003940343856,0.1099317222833633,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236424446106,-2680.01318359375,304.15411376953125,0.8616990447044373,0.1789186894893646,0.1703308671712875,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577758871018,-1489.2371826171875,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906869530677797,0.9906869530677797,1.0,1.0,-0.9350497126579284,0.398360013961792,0.5366896986961365,0.1792097687721252,0.0,0.0,0.3004920482635498,26.079463958740234,25.0,0.5016030669212341,-6824.90673828125,87.87955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.1525917202234268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148646861314773,0.2153078913688659,-0.0004432052955962,0.0,0.0001548612053738,0.0,0.0,9.01239013671875,0.0,0.0,0.0,0.2899118363857269,4.0,0.0,1.0
