time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028312444686,-1527.6644287109375,304.1531677246094,0.7298881411552429,0.1069706752896308,0.0970992818474769,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383549571037,-2727.12158203125,304.15557861328125,0.8666694164276123,0.1819770038127899,0.173305332660675,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064465999603,-1729.6094970703125,304.153564453125,0.8254973888397217,0.1562003940343856,0.1099317222833633,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236424446106,-2680.01318359375,304.15411376953125,0.8616990447044373,0.1789186894893646,0.1703308671712875,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577758871018,-1489.2371826171875,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906869530677797,0.9906869530677797,1.0,1.0,-0.9350497126579284,0.398360013961792,0.5366896986961365,0.1792097687721252,0.0,0.0,0.3004920482635498,26.079463958740234,25.0,0.5016030669212341,-6824.90673828125,87.87955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.1525917202234268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148646861314773,0.2153078913688659,-0.0004432052955962,0.0,0.0001548612053738,0.0,0.0,9.01239013671875,0.0,0.0,0.0,0.2899118363857269,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.057514663785696,-1517.6417236328125,304.1531066894531,0.7283830642700195,0.1062689200043678,0.0964654386043548,293.208984375,297.1499938964844,293.1499938964844,0.1155831068754196,-2707.294921875,304.1554870605469,0.8645325899124146,0.1806538105010986,0.1720513999462127,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402827382087,-1720.0003662109375,304.1534729003906,0.8240388035774231,0.1553342640399933,0.1093246042728424,293.1934509277344,297.1499938964844,293.1499938964844,0.1133500188589096,-2665.41162109375,304.1540222167969,0.8601139187812805,0.1779460310935974,0.1694085448980331,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031743071973,-1469.57177734375,296.4873352050781,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892352104187,0.9906424283981324,0.9906424283981324,1.0,1.0,-0.9309498071670532,0.3962519764900207,0.5346978306770325,0.1789948344230651,0.0,0.0,0.2982657551765442,26.05364990234375,25.0,0.442944586277008,-6780.79736328125,87.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1517527252435684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130475640296936,0.2134903371334076,-0.0004427783132996,0.0,0.0001540097291581,0.0,0.0,8.922002792358398,0.0,0.0,0.0,0.2895469665527344,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.057514663785696,-1517.6417236328125,304.1531066894531,0.7283830642700195,0.1062689200043678,0.0964654386043548,293.208984375,297.1499938964844,293.1499938964844,0.1155831068754196,-2707.294921875,304.1554870605469,0.8645325899124146,0.1806538105010986,0.1720513999462127,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402827382087,-1720.0003662109375,304.1534729003906,0.8240388035774231,0.1553342640399933,0.1093246042728424,293.1934509277344,297.1499938964844,293.1499938964844,0.1133500188589096,-2665.41162109375,304.1540222167969,0.8601139187812805,0.1779460310935974,0.1694085448980331,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031743071973,-1469.57177734375,296.4873352050781,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892352104187,0.9906424283981324,0.9906424283981324,1.0,1.0,-0.9309498071670532,0.3962519764900207,0.5346978306770325,0.1789948344230651,0.0,0.0,0.2982657551765442,26.05364990234375,25.0,0.442944586277008,-6780.79736328125,87.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1517527252435684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130475640296936,0.2134903371334076,-0.0004427783132996,0.0,0.0001540097291581,0.0,0.0,8.922002792358398,0.0,0.0,0.0,0.2895469665527344,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387674331665,-1507.8521728515625,304.15301513671875,0.7268944978713989,0.1055825352668762,0.0958457514643669,293.20806884765625,297.1499938964844,293.1499938964844,0.1145444810390472,-2687.742919921875,304.1553955078125,0.8624110221862793,0.179347351193428,0.1708137243986129,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867550611496,-1710.5670166015625,304.1534118652344,0.8225876092910767,0.154482826590538,0.1087279319763183,293.1927490234375,297.1499938964844,293.1499938964844,0.112590417265892,-2651.054443359375,304.1539611816406,0.858542263507843,0.1769883334636688,0.1685006320476532,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490190636366,-1450.005126953125,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878558397293,0.9905979037284852,0.9905979037284852,1.0,1.0,-0.926916480064392,0.3941778242588043,0.5327386856079102,0.1787852048873901,0.0,0.0,0.2960118055343628,26.02985000610352,25.0,0.3415417969226837,-6737.29931640625,86.24051666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1508945524692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112197577953338,0.2116621136665344,-0.0004423506616149,0.0,0.0001531387970317,0.0,0.0,8.831417083740234,0.0,0.0,0.0,0.289181500673294,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387674331665,-1507.8521728515625,304.15301513671875,0.7268944978713989,0.1055825352668762,0.0958457514643669,293.20806884765625,297.1499938964844,293.1499938964844,0.1145444810390472,-2687.742919921875,304.1553955078125,0.8624110221862793,0.179347351193428,0.1708137243986129,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867550611496,-1710.5670166015625,304.1534118652344,0.8225876092910767,0.154482826590538,0.1087279319763183,293.1927490234375,297.1499938964844,293.1499938964844,0.112590417265892,-2651.054443359375,304.1539611816406,0.858542263507843,0.1769883334636688,0.1685006320476532,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490190636366,-1450.005126953125,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878558397293,0.9905979037284852,0.9905979037284852,1.0,1.0,-0.926916480064392,0.3941778242588043,0.5327386856079102,0.1787852048873901,0.0,0.0,0.2960118055343628,26.02985000610352,25.0,0.3415417969226837,-6737.29931640625,86.24051666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1508945524692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112197577953338,0.2116621136665344,-0.0004423506616149,0.0,0.0001531387970317,0.0,0.0,8.831417083740234,0.0,0.0,0.0,0.289181500673294,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548705101013,-1503.0350341796875,304.1529846191406,0.7261546850204468,0.1052444130182266,0.0955405756831169,293.2076110839844,297.1499938964844,293.1499938964844,0.1140307113528251,-2678.056884765625,304.15533447265625,0.8613548874855042,0.1786995083093643,0.1702001392841339,293.1880798339844,297.1499938964844,293.1499938964844,0.0948643013834953,-1705.910400390625,304.15338134765625,0.8218637108802795,0.1540620625019073,0.108433112502098,293.1924133300781,297.1499938964844,293.1499938964844,0.1122154295444488,-2643.95947265625,304.1539306640625,0.8577607274055481,0.1765145361423492,0.1680515259504318,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220998831093,-1440.2569580078125,296.3816833496094,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.196941077709198,0.990575671195984,0.990575671195984,1.0,1.0,-0.9249219298362732,0.3931530117988586,0.5317689180374146,0.1786794960498809,0.0,0.0,0.2948789596557617,26.01861000061035,25.0,0.2798788547515869,-6715.77734375,85.84342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1504576653242111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210305631160736,0.2107477635145187,-0.0004421374469529,0.0,0.0001526954147266,0.0,0.0,8.786236763000488,0.0,0.0,0.0,0.2889993190765381,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.056373655796051,-1498.2691650390625,304.1529541015625,0.72541743516922,0.1049095541238784,0.0952384546399116,293.2071838378906,297.1499938964844,293.1499938964844,0.1135205253958702,-2668.4296875,304.1553039550781,0.8603014349937439,0.1780550330877304,0.1695898920297622,293.187744140625,297.1499938964844,293.1499938964844,0.094544731080532,-1701.2943115234375,304.1533508300781,0.8211406469345093,0.1536445617675781,0.1081406399607658,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436679244041,-2636.9208984375,304.15386962890625,0.8569819331169128,0.1760440319776535,0.1676056534051895,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952903658151,-1430.53466796875,296.3465881347656,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966968923807144,0.9905601143836976,0.9905601143836976,1.0,1.0,-0.92294180393219,0.3921369314193725,0.5308048725128174,0.1785719841718673,0.0,0.0,0.2937445342540741,26.007810592651367,25.0,0.211536094546318,-6694.41552734375,85.45108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.150015190243721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093931585550308,0.2098350822925567,-0.0004419251054059,0.0,0.0001522463426226,0.0,0.0,8.741220474243164,0.0,0.0,0.0,0.288817822933197,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192431926727,-1488.8922119140625,304.15289306640625,0.7240680456161499,0.1042493358254432,0.0946420356631279,293.2040100097656,297.1499938964844,293.1499938964844,0.1127284094691276,-2653.537353515625,304.15484619140625,0.8588051795959473,0.1772436052560806,0.1686484962701797,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147919416427,-1692.194580078125,304.1532897949219,0.8198330998420715,0.1528192013502121,0.1075618341565132,293.19140625,297.1499938964844,293.1499938964844,0.1111105233430862,-2623.02978515625,304.15380859375,0.855580747127533,0.1751125454902649,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419646978378,-1411.16552734375,296.2765808105469,0.5605555176734924,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962227821350097,0.9905290007591248,0.9905290007591248,1.0,1.0,-0.9193387627601624,0.390277087688446,0.5290616750717163,0.178404226899147,0.0,0.0,0.291505753993988,25.970430374145508,25.0,-0.3771378993988037,-6653.248046875,84.71281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1491149812936782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075890600681305,0.208030566573143,-0.000441504875198,0.0,0.0001513327442808,0.0,0.0,8.652425765991211,0.0,0.0,0.0,0.2884599566459656,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192431926727,-1488.8922119140625,304.15289306640625,0.7240680456161499,0.1042493358254432,0.0946420356631279,293.2040100097656,297.1499938964844,293.1499938964844,0.1127284094691276,-2653.537353515625,304.15484619140625,0.8588051795959473,0.1772436052560806,0.1686484962701797,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147919416427,-1692.194580078125,304.1532897949219,0.8198330998420715,0.1528192013502121,0.1075618341565132,293.19140625,297.1499938964844,293.1499938964844,0.1111105233430862,-2623.02978515625,304.15380859375,0.855580747127533,0.1751125454902649,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419646978378,-1411.16552734375,296.2765808105469,0.5605555176734924,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962227821350097,0.9905290007591248,0.9905290007591248,1.0,1.0,-0.9193387627601624,0.390277087688446,0.5290616750717163,0.178404226899147,0.0,0.0,0.291505753993988,25.970430374145508,25.0,-0.3771378993988037,-6653.248046875,84.71281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1491149812936782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075890600681305,0.208030566573143,-0.000441504875198,0.0,0.0001513327442808,0.0,0.0,8.652425765991211,0.0,0.0,0.0,0.2884599566459656,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814826369285,-1479.833740234375,304.15283203125,0.7229705452919006,0.1036041900515556,0.0940567031502723,293.19830322265625,297.1499938964844,293.1499938964844,0.1124606430530548,-2648.681884765625,304.1536560058594,0.8586589694023132,0.1770348995923996,0.1683373302221298,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049619197845,-1683.3973388671875,304.1531982421875,0.8188076019287109,0.15200936794281,0.1069918796420097,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995516896247,-2609.562744140625,304.1537170410156,0.8544887900352478,0.1741950064897537,0.1658496111631393,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895042285323,-1392.11962890625,296.2064819335937,0.5608540177345276,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957828253507614,0.9904979467391968,0.9904979467391968,1.0,1.0,-0.9165201187133788,0.3887900412082672,0.5277301073074341,0.1783535927534103,0.0,0.0,0.2895187437534332,25.90127944946289,25.0,-1.9826208353042605,-6616.7626953125,84.07621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.666015625,18000.0,0.0,0.0,0.1482067555189132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059391289949417,0.206380233168602,-0.0004411069967318,0.0,0.0001504110114183,0.0,0.0,8.571213722229004,0.0,0.0,0.0,0.288131833076477,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814826369285,-1479.833740234375,304.15283203125,0.7229705452919006,0.1036041900515556,0.0940567031502723,293.19830322265625,297.1499938964844,293.1499938964844,0.1124606430530548,-2648.681884765625,304.1536560058594,0.8586589694023132,0.1770348995923996,0.1683373302221298,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049619197845,-1683.3973388671875,304.1531982421875,0.8188076019287109,0.15200936794281,0.1069918796420097,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995516896247,-2609.562744140625,304.1537170410156,0.8544887900352478,0.1741950064897537,0.1658496111631393,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895042285323,-1392.11962890625,296.2064819335937,0.5608540177345276,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957828253507614,0.9904979467391968,0.9904979467391968,1.0,1.0,-0.9165201187133788,0.3887900412082672,0.5277301073074341,0.1783535927534103,0.0,0.0,0.2895187437534332,25.90127944946289,25.0,-1.9826208353042605,-6616.7626953125,84.07621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.666015625,18000.0,0.0,0.0,0.1482067555189132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059391289949417,0.206380233168602,-0.0004411069967318,0.0,0.0001504110114183,0.0,0.0,8.571213722229004,0.0,0.0,0.0,0.288131833076477,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547613315284252,-1471.099609375,304.1527404785156,0.721942126750946,0.1029774099588394,0.0934873521327972,293.1922912597656,297.1499938964844,293.1499938964844,0.1124264672398567,-2648.251220703125,304.1524963378906,0.8590203523635864,0.1770289987325668,0.1682981997728347,293.185791015625,297.1499938964844,293.1499938964844,0.092714749276638,-1674.8887939453125,304.1531066894531,0.8178521394729614,0.1512189954519271,0.1064349934458732,293.19012451171875,297.1499938964844,293.1499938964844,0.1097085252404213,-2596.467529296875,304.15362548828125,0.8534702062606812,0.1732944101095199,0.1649924516677856,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378488875925,-1373.346435546875,296.1366882324219,0.561194121837616,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953793317079544,0.9904681444168092,0.9904681444168092,1.0,1.0,-0.914080023765564,0.3874910175800323,0.526589035987854,0.1783389449119568,0.0,0.0,0.2878786623477936,25.8286075592041,25.0,-2.640588521957397,-6585.490234375,83.50769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1473154574632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045767903327942,0.205017551779747,-0.0004407672677189,0.0,0.0001495064498158,0.0,0.0,8.504131317138672,0.0,0.0,0.0,0.2878589332103729,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547613315284252,-1471.099609375,304.1527404785156,0.721942126750946,0.1029774099588394,0.0934873521327972,293.1922912597656,297.1499938964844,293.1499938964844,0.1124264672398567,-2648.251220703125,304.1524963378906,0.8590203523635864,0.1770289987325668,0.1682981997728347,293.185791015625,297.1499938964844,293.1499938964844,0.092714749276638,-1674.8887939453125,304.1531066894531,0.8178521394729614,0.1512189954519271,0.1064349934458732,293.19012451171875,297.1499938964844,293.1499938964844,0.1097085252404213,-2596.467529296875,304.15362548828125,0.8534702062606812,0.1732944101095199,0.1649924516677856,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378488875925,-1373.346435546875,296.1366882324219,0.561194121837616,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953793317079544,0.9904681444168092,0.9904681444168092,1.0,1.0,-0.914080023765564,0.3874910175800323,0.526589035987854,0.1783389449119568,0.0,0.0,0.2878786623477936,25.8286075592041,25.0,-2.640588521957397,-6585.490234375,83.50769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1473154574632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045767903327942,0.205017551779747,-0.0004407672677189,0.0,0.0001495064498158,0.0,0.0,8.504131317138672,0.0,0.0,0.0,0.2878589332103729,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542524233460426,-1462.5665283203125,304.1526794433594,0.7208919525146484,0.1023669838905334,0.0929336249828338,293.1867980957031,297.1499938964844,293.1499938964844,0.1124538332223892,-2648.934814453125,304.1516418457031,0.8594423532485962,0.1770726293325424,0.168331116437912,293.1851501464844,297.1499938964844,293.1499938964844,0.0921359062194824,-1666.537353515625,304.1530456542969,0.8168639540672302,0.1504465490579605,0.1058912724256515,293.189453125,297.1499938964844,293.1499938964844,0.1090277582406997,-2583.54150390625,304.153564453125,0.8524146676063538,0.1724095940589904,0.1641509383916854,293.35467529296875,297.1499938964844,293.1499938964844,0.003586757229641,-1354.7081298828125,296.0677185058594,0.5614858865737915,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950071007013321,0.9904384016990662,0.9904384016990662,1.0,1.0,-0.9117816686630248,0.3862736523151397,0.5255079865455627,0.1783095598220825,0.0,0.0,0.2864498496055603,25.76475143432617,25.0,-2.34937071800232,-6557.14404296875,82.98158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.146466314792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034161239862442,0.2038566172122955,-0.0004404833016451,0.0,0.0001486446853959,0.0,0.0,8.447212219238281,0.0,0.0,0.0,0.2876276671886444,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542524233460426,-1462.5665283203125,304.1526794433594,0.7208919525146484,0.1023669838905334,0.0929336249828338,293.1867980957031,297.1499938964844,293.1499938964844,0.1124538332223892,-2648.934814453125,304.1516418457031,0.8594423532485962,0.1770726293325424,0.168331116437912,293.1851501464844,297.1499938964844,293.1499938964844,0.0921359062194824,-1666.537353515625,304.1530456542969,0.8168639540672302,0.1504465490579605,0.1058912724256515,293.189453125,297.1499938964844,293.1499938964844,0.1090277582406997,-2583.54150390625,304.153564453125,0.8524146676063538,0.1724095940589904,0.1641509383916854,293.35467529296875,297.1499938964844,293.1499938964844,0.003586757229641,-1354.7081298828125,296.0677185058594,0.5614858865737915,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950071007013321,0.9904384016990662,0.9904384016990662,1.0,1.0,-0.9117816686630248,0.3862736523151397,0.5255079865455627,0.1783095598220825,0.0,0.0,0.2864498496055603,25.76475143432617,25.0,-2.34937071800232,-6557.14404296875,82.98158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.146466314792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034161239862442,0.2038566172122955,-0.0004404833016451,0.0,0.0001486446853959,0.0,0.0,8.447212219238281,0.0,0.0,0.0,0.2876276671886444,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054001398384571,-1458.3614501953125,304.15264892578125,0.720348596572876,0.1020670160651207,0.092661939561367,293.184326171875,297.1499938964844,293.1499938964844,0.1124717071652412,-2649.335693359375,304.1513061523437,0.8596280813217163,0.1770947873592376,0.1683521568775177,293.184814453125,297.1499938964844,293.1499938964844,0.091849997639656,-1662.4095458984375,304.15301513671875,0.8163469433784485,0.1500662416219711,0.1056238859891891,293.18914794921875,297.1499938964844,293.1499938964844,0.1086905673146247,-2577.12939453125,304.1535339355469,0.8518624901771545,0.1719725281000137,0.1637356132268905,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614240914583,-1345.4398193359375,296.0335693359375,0.5616054534912109,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948312819004058,0.9904235005378724,0.9904235005378724,1.0,1.0,-0.9106570482254028,0.3856832981109619,0.5249738097190857,0.1782820224761963,0.0,0.0,0.2857931852340698,25.73713493347168,25.0,-2.08613657951355,-6543.60546875,82.73055267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.10546875,18000.0,0.0,0.0,0.1460635960102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028882503509521,0.2033286094665527,-0.0004403565253596,0.0,0.0001482359803048,0.0,0.0,8.421408653259277,0.0,0.0,0.0,0.287523090839386,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537521205842494,-1454.188232421875,304.1526184082031,0.7197913527488708,0.1017697528004646,0.0923929959535598,293.1820373535156,297.1499938964844,293.1499938964844,0.1124872714281082,-2649.681640625,304.15106201171875,0.8597869873046875,0.1771118640899658,0.1683702319860458,293.1844787597656,297.1499938964844,293.1499938964844,0.0915659442543983,-1658.306884765625,304.1529846191406,0.8158133029937744,0.14968903362751,0.1053589284420013,293.1888427734375,297.1499938964844,293.1499938964844,0.1083551496267318,-2570.74462890625,304.15350341796875,0.8512933850288391,0.1715383529663086,0.1633233278989792,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361726768314,-1336.1846923828125,295.99957275390625,0.5617075562477112,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946609914302826,0.9904083013534546,0.9904083013534546,1.0,1.0,-0.9095394015312196,0.3851010799407959,0.5244383215904236,0.1782432794570922,0.0,0.0,0.2851641476154327,25.712242126464844,25.0,-1.8056671619415283,-6530.345703125,82.48551940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1456763595342636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023859471082687,0.2028261870145797,-0.0004402369959279,0.0,0.0001478429767303,0.0,0.0,8.39689826965332,0.0,0.0,0.0,0.2874239087104797,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578863203525,-1445.921875,304.152587890625,0.7186306715011597,0.1011822074651718,0.091862142086029,293.17803955078125,297.1499938964844,293.1499938964844,0.1125007420778274,-2650.009521484375,304.15069580078125,0.8600013852119446,0.1771176010370254,0.1683846712112426,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026133060455,-1650.1661376953125,304.1529235839844,0.8146921396255493,0.1489427983760833,0.1048353016376495,293.188232421875,297.1499938964844,293.1499938964844,0.1076890528202056,-2558.04736328125,304.1534423828125,0.8501017689704895,0.1706776618957519,0.1625067144632339,293.3521423339844,297.1499938964844,293.1499938964844,0.003485977416858,-1317.740966796875,295.9320678710937,0.5618585348129272,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943346709012985,0.9903779029846193,0.9903779029846193,1.0,1.0,-0.9073055982589722,0.3839537501335144,0.523351788520813,0.1781253069639206,0.0,0.0,0.2839693427085876,25.67049789428711,25.0,-1.2779982089996338,-6504.41796875,82.00958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449511796236038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014407366514206,0.2018807530403137,-0.0004400151083245,0.0,0.0001471070281695,0.0,0.0,8.35089111328125,0.0,0.0,0.0,0.28723806142807,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578863203525,-1445.921875,304.152587890625,0.7186306715011597,0.1011822074651718,0.091862142086029,293.17803955078125,297.1499938964844,293.1499938964844,0.1125007420778274,-2650.009521484375,304.15069580078125,0.8600013852119446,0.1771176010370254,0.1683846712112426,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026133060455,-1650.1661376953125,304.1529235839844,0.8146921396255493,0.1489427983760833,0.1048353016376495,293.188232421875,297.1499938964844,293.1499938964844,0.1076890528202056,-2558.04736328125,304.1534423828125,0.8501017689704895,0.1706776618957519,0.1625067144632339,293.3521423339844,297.1499938964844,293.1499938964844,0.003485977416858,-1317.740966796875,295.9320678710937,0.5618585348129272,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943346709012985,0.9903779029846193,0.9903779029846193,1.0,1.0,-0.9073055982589722,0.3839537501335144,0.523351788520813,0.1781253069639206,0.0,0.0,0.2839693427085876,25.67049789428711,25.0,-1.2779982089996338,-6504.41796875,82.00958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449511796236038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014407366514206,0.2018807530403137,-0.0004400151083245,0.0,0.0001471070281695,0.0,0.0,8.35089111328125,0.0,0.0,0.0,0.28723806142807,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682453393936,-1437.7431640625,304.15252685546875,0.7174026966094971,0.1006020754575729,0.0913389176130294,293.1747741699219,297.1499938964844,293.1499938964844,0.1124748811125755,-2649.55859375,304.1505126953125,0.8600454926490784,0.1770662814378738,0.1683510839939117,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446169734001,-1642.09814453125,304.15289306640625,0.8134945631027222,0.148205429315567,0.104318656027317,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286110043525,-2545.435546875,304.15338134765625,0.8488374948501587,0.1698255687952041,0.1616991758346557,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361316356807,-1299.3692626953125,295.8650817871094,0.5619385242462158,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940234750509262,0.9903475642204284,0.9903475642204284,1.0,1.0,-0.9050451517105104,0.3828179836273193,0.5222271680831909,0.1779433637857437,0.0,0.0,0.2828333377838135,25.63905334472656,25.0,-0.8436867594718933,-6479.0126953125,81.54650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.1442927867174148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005520612001419,0.2009918689727783,-0.000439809897216,0.0,0.000146438847878,0.0,0.0,8.307767868041992,0.0,0.0,0.0,0.2870642244815826,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682453393936,-1437.7431640625,304.15252685546875,0.7174026966094971,0.1006020754575729,0.0913389176130294,293.1747741699219,297.1499938964844,293.1499938964844,0.1124748811125755,-2649.55859375,304.1505126953125,0.8600454926490784,0.1770662814378738,0.1683510839939117,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446169734001,-1642.09814453125,304.15289306640625,0.8134945631027222,0.148205429315567,0.104318656027317,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286110043525,-2545.435546875,304.15338134765625,0.8488374948501587,0.1698255687952041,0.1616991758346557,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361316356807,-1299.3692626953125,295.8650817871094,0.5619385242462158,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940234750509262,0.9903475642204284,0.9903475642204284,1.0,1.0,-0.9050451517105104,0.3828179836273193,0.5222271680831909,0.1779433637857437,0.0,0.0,0.2828333377838135,25.63905334472656,25.0,-0.8436867594718933,-6479.0126953125,81.54650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.1442927867174148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005520612001419,0.2009918689727783,-0.000439809897216,0.0,0.000146438847878,0.0,0.0,8.307767868041992,0.0,0.0,0.0,0.2870642244815826,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818751633167,-1429.6297607421875,304.1524963378906,0.7161018252372742,0.1000274643301963,0.0908215194940567,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927682638168,-2648.0146484375,304.1504821777344,0.8598868250846863,0.1769369840621948,0.1682491898536682,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907259106636,-1634.0863037109375,304.15283203125,0.8122165203094482,0.1474748700857162,0.1038074642419815,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729152083396,-2532.892578125,304.1533508300781,0.847500205039978,0.1689803302288055,0.1608989685773849,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866015728563,-1281.063232421875,295.79852294921875,0.5619487166404724,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937228888273239,0.990320324897766,0.990320324897766,1.0,1.0,-0.9027276635169984,0.3816820979118347,0.5210456252098083,0.1776863187551498,0.0,0.0,0.2817290425300598,25.61725616455078,25.0,-0.4941452741622925,-6453.91552734375,81.08966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.1436983942985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996974200010299,0.2001370340585708,-0.0004396154836285,0.0,0.0001458356127841,0.0,0.0,8.266414642333984,0.0,0.0,0.0,0.2868978679180145,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818751633167,-1429.6297607421875,304.1524963378906,0.7161018252372742,0.1000274643301963,0.0908215194940567,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927682638168,-2648.0146484375,304.1504821777344,0.8598868250846863,0.1769369840621948,0.1682491898536682,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907259106636,-1634.0863037109375,304.15283203125,0.8122165203094482,0.1474748700857162,0.1038074642419815,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729152083396,-2532.892578125,304.1533508300781,0.847500205039978,0.1689803302288055,0.1608989685773849,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866015728563,-1281.063232421875,295.79852294921875,0.5619487166404724,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937228888273239,0.990320324897766,0.990320324897766,1.0,1.0,-0.9027276635169984,0.3816820979118347,0.5210456252098083,0.1776863187551498,0.0,0.0,0.2817290425300598,25.61725616455078,25.0,-0.4941452741622925,-6453.91552734375,81.08966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.1436983942985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996974200010299,0.2001370340585708,-0.0004396154836285,0.0,0.0001458356127841,0.0,0.0,8.266414642333984,0.0,0.0,0.0,0.2868978679180145,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975576221942,-1421.5616455078125,304.1524658203125,0.7147238254547119,0.0994567349553108,0.0903083458542823,293.1706848144531,297.1499938964844,293.1499938964844,0.1122388914227485,-2645.08740234375,304.15057373046875,0.8594972491264343,0.176709771156311,0.1680603772401809,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397182226181,-1626.1138916015625,304.1528015136719,0.8108550906181335,0.1467492580413818,0.1033003330230712,293.1866149902344,297.1499938964844,293.1499938964844,0.1057209968566894,-2520.4013671875,304.1533203125,0.8460913896560669,0.1681402921676635,0.1601044684648513,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373369369655,-1262.808837890625,295.7323303222656,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934284418821334,0.9902931451797484,0.9902931451797484,1.0,1.0,-0.9003251791000366,0.3805354535579681,0.5197896957397461,0.1773434281349182,0.0,0.0,0.2806316018104553,25.604293823242188,25.0,-0.2021444141864776,-6428.95849609375,80.63274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431595683097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988566070795059,0.1992960274219513,-0.0004394268325995,0.0,0.0001452887518098,0.0,0.0,8.225837707519531,0.0,0.0,0.0,0.2867349088191986,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975576221942,-1421.5616455078125,304.1524658203125,0.7147238254547119,0.0994567349553108,0.0903083458542823,293.1706848144531,297.1499938964844,293.1499938964844,0.1122388914227485,-2645.08740234375,304.15057373046875,0.8594972491264343,0.176709771156311,0.1680603772401809,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397182226181,-1626.1138916015625,304.1528015136719,0.8108550906181335,0.1467492580413818,0.1033003330230712,293.1866149902344,297.1499938964844,293.1499938964844,0.1057209968566894,-2520.4013671875,304.1533203125,0.8460913896560669,0.1681402921676635,0.1601044684648513,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373369369655,-1262.808837890625,295.7323303222656,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934284418821334,0.9902931451797484,0.9902931451797484,1.0,1.0,-0.9003251791000366,0.3805354535579681,0.5197896957397461,0.1773434281349182,0.0,0.0,0.2806316018104553,25.604293823242188,25.0,-0.2021444141864776,-6428.95849609375,80.63274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431595683097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988566070795059,0.1992960274219513,-0.0004394268325995,0.0,0.0001452887518098,0.0,0.0,8.225837707519531,0.0,0.0,0.0,0.2867349088191986,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558831393718,-1417.53955078125,304.1524658203125,0.7140036821365356,0.0991724729537963,0.0900529995560646,293.1701354980469,297.1499938964844,293.1499938964844,0.1121293976902961,-2642.99853515625,304.1506652832031,0.8592045307159424,0.1765525043010711,0.1679265946149826,293.1819763183594,297.1499938964844,293.1499938964844,0.0890649929642677,-1622.1383056640625,304.1528015136719,0.8101413249969482,0.1463879197835922,0.1030479967594146,293.1864013671875,297.1499938964844,293.1499938964844,0.1053961962461471,-2514.170166015625,304.1533203125,0.8453598022460938,0.1677218675613403,0.1597089916467666,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127972856163,-1253.699462890625,295.6993713378906,0.5618380308151245,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932823210954666,0.9902795553207396,0.9902795553207396,1.0,1.0,-0.8990827202796936,0.3799545764923095,0.519128143787384,0.1771363914012909,0.0,0.0,0.280078262090683,25.601024627685547,25.0,-0.0675335153937339,-6416.48291015625,80.40243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1429083794355392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984359174966812,0.1988752633333206,-0.0004393334384076,0.0,0.0001450338313588,0.0,0.0,8.205575942993164,0.0,0.0,0.0,0.2866536676883697,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513143576681613,-1413.5225830078125,304.1524658203125,0.7132622003555298,0.0988887026906013,0.0897982865571975,293.1697998046875,297.1499938964844,293.1499938964844,0.111995942890644,-2640.4501953125,304.1507873535156,0.8588427305221558,0.1763632148504257,0.1677638739347458,293.1817321777344,297.1499938964844,293.1499938964844,0.0887905955314636,-1618.1673583984375,304.1528015136719,0.8094051480293274,0.1460272371768951,0.1027962937951088,293.1861877441406,297.1499938964844,293.1499938964844,0.1050720140337944,-2507.946044921875,304.1532897949219,0.8446105718612671,0.1673042625188827,0.1593144834041595,293.3475646972656,297.1499938964844,293.1499938964844,0.003288306063041,-1244.5975341796875,295.6664428710937,0.5617679357528687,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931362450122833,0.9902700781822203,0.9902700781822203,1.0,1.0,-0.8978087902069092,0.3793672323226928,0.5184415578842163,0.1769040375947952,0.0,0.0,0.2795177400112152,25.599748611450195,25.0,0.060559332370758,-6403.98046875,80.16998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426671147346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198011890053749,0.1984511315822601,-0.0004392398986965,0.0,0.0001447889808332,0.0,0.0,8.185179710388184,0.0,0.0,0.0,0.2865719199180603,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313700556755,-1405.497802734375,304.1524353027344,0.7117117643356323,0.0983222275972366,0.0892902612686157,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494834423065,-2633.82958984375,304.1510925292969,0.8578975796699524,0.1758785396814346,0.1673422753810882,293.18133544921875,297.1499938964844,293.1499938964844,0.0882423818111419,-1610.2330322265625,304.1527709960937,0.8078630566596985,0.1453074365854263,0.102294310927391,293.1857604980469,297.1499938964844,293.1499938964844,0.104425124824047,-2495.5107421875,304.1532897949219,0.8430594801902771,0.1664710044860839,0.1585277915000915,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394640147686,-1226.416259765625,295.600830078125,0.5615795850753784,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.192842349410057,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951534628868103,0.3781681954860687,0.516985297203064,0.176358163356781,0.0,0.0,0.278364896774292,25.602935791015625,25.0,0.2955265641212463,-6378.80712890625,79.69598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422075927257537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971455812454223,0.197584643959999,-0.0004390505782794,0.0,0.0001443226356059,0.0,0.0,8.143586158752441,0.0,0.0,0.0,0.2864054441452026,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313700556755,-1405.497802734375,304.1524353027344,0.7117117643356323,0.0983222275972366,0.0892902612686157,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494834423065,-2633.82958984375,304.1510925292969,0.8578975796699524,0.1758785396814346,0.1673422753810882,293.18133544921875,297.1499938964844,293.1499938964844,0.0882423818111419,-1610.2330322265625,304.1527709960937,0.8078630566596985,0.1453074365854263,0.102294310927391,293.1857604980469,297.1499938964844,293.1499938964844,0.104425124824047,-2495.5107421875,304.1532897949219,0.8430594801902771,0.1664710044860839,0.1585277915000915,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394640147686,-1226.416259765625,295.600830078125,0.5615795850753784,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.192842349410057,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951534628868103,0.3781681954860687,0.516985297203064,0.176358163356781,0.0,0.0,0.278364896774292,25.602935791015625,25.0,0.2955265641212463,-6378.80712890625,79.69598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422075927257537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971455812454223,0.197584643959999,-0.0004390505782794,0.0,0.0001443226356059,0.0,0.0,8.143586158752441,0.0,0.0,0.0,0.2864054441452026,4.0,0.0,1.0
