time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479801118373,-1397.4771728515625,304.1524353027344,0.7100649476051331,0.0977564603090286,0.0887834578752517,293.1704406738281,297.1499938964844,293.1499938964844,0.1111837849020958,-2624.924560546875,304.1515197753906,0.8566312193870544,0.1752352565526962,0.1667762547731399,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943543553352,-1602.3016357421875,304.1527709960937,0.8062227368354797,0.144588753581047,0.1017936170101165,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797480821609,-2483.085205078125,304.1532592773437,0.8414381742477417,0.1656395196914672,0.157743439078331,293.345703125,297.1499938964844,293.1499938964844,0.003190787974745,-1208.259521484375,295.535400390625,0.561327338218689,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.1925432682037353,0.990232229232788,0.990232229232788,1.0,1.0,-0.8923330307006836,0.3769285678863525,0.515404462814331,0.1756955534219741,0.0,0.0,0.2771548628807068,25.61345863342285,25.0,0.5049746036529541,-6353.27099609375,79.20568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1417674869298935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962436139583587,0.1966824680566787,-0.0004388555535115,0.0,0.0001438759791199,0.0,0.0,8.100384712219238,0.0,0.0,0.0,0.2862327992916107,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479801118373,-1397.4771728515625,304.1524353027344,0.7100649476051331,0.0977564603090286,0.0887834578752517,293.1704406738281,297.1499938964844,293.1499938964844,0.1111837849020958,-2624.924560546875,304.1515197753906,0.8566312193870544,0.1752352565526962,0.1667762547731399,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943543553352,-1602.3016357421875,304.1527709960937,0.8062227368354797,0.144588753581047,0.1017936170101165,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797480821609,-2483.085205078125,304.1532592773437,0.8414381742477417,0.1656395196914672,0.157743439078331,293.345703125,297.1499938964844,293.1499938964844,0.003190787974745,-1208.259521484375,295.535400390625,0.561327338218689,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.1925432682037353,0.990232229232788,0.990232229232788,1.0,1.0,-0.8923330307006836,0.3769285678863525,0.515404462814331,0.1756955534219741,0.0,0.0,0.2771548628807068,25.61345863342285,25.0,0.5049746036529541,-6353.27099609375,79.20568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1417674869298935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962436139583587,0.1966824680566787,-0.0004388555535115,0.0,0.0001438759791199,0.0,0.0,8.100384712219238,0.0,0.0,0.0,0.2862327992916107,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641319572925,-1389.4608154296875,304.1524353027344,0.7083048820495605,0.0971907004714012,0.0882772505283355,293.1720275878906,297.1499938964844,293.1499938964844,0.1105781570076942,-2613.336181640625,304.1520080566406,0.8549920320510864,0.1743974089622497,0.1660391837358474,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465429663658,-1594.3748779296875,304.1527404785156,0.8044734597206116,0.143870398402214,0.1012936159968376,293.18505859375,297.1499938964844,293.1499938964844,0.1031360998749733,-2470.675048828125,304.1532592773437,0.8397380709648132,0.1648090779781341,0.1569606661796569,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422183383256,-1190.111572265625,295.4701232910156,0.5610041618347168,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922354698181152,0.9902223348617554,0.9902223348617554,1.0,1.0,-0.8893135190010071,0.3756500482559204,0.5136634707450867,0.1748681217432022,0.0,0.0,0.2758824527263641,25.63141822814941,25.0,0.5211345553398132,-6327.4365234375,78.6934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.141333132982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195297822356224,0.1957364827394485,-0.0004386522632557,0.0,0.0001434351725038,0.0,0.0,8.055176734924316,0.0,0.0,0.0,0.2860523164272308,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641319572925,-1389.4608154296875,304.1524353027344,0.7083048820495605,0.0971907004714012,0.0882772505283355,293.1720275878906,297.1499938964844,293.1499938964844,0.1105781570076942,-2613.336181640625,304.1520080566406,0.8549920320510864,0.1743974089622497,0.1660391837358474,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465429663658,-1594.3748779296875,304.1527404785156,0.8044734597206116,0.143870398402214,0.1012936159968376,293.18505859375,297.1499938964844,293.1499938964844,0.1031360998749733,-2470.675048828125,304.1532592773437,0.8397380709648132,0.1648090779781341,0.1569606661796569,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422183383256,-1190.111572265625,295.4701232910156,0.5610041618347168,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922354698181152,0.9902223348617554,0.9902223348617554,1.0,1.0,-0.8893135190010071,0.3756500482559204,0.5136634707450867,0.1748681217432022,0.0,0.0,0.2758824527263641,25.63141822814941,25.0,0.5211345553398132,-6327.4365234375,78.6934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.141333132982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195297822356224,0.1957364827394485,-0.0004386522632557,0.0,0.0001434351725038,0.0,0.0,8.055176734924316,0.0,0.0,0.0,0.2860523164272308,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807569146156,-1381.4671630859375,304.1524353027344,0.7064200639724731,0.0966241136193275,0.0877710953354835,293.1747131347656,297.1499938964844,293.1499938964844,0.1097854822874069,-2598.156494140625,304.1526794433594,0.8528556227684021,0.1732971221208572,0.1650695353746414,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004452109336,-1586.478515625,304.1527404785156,0.802607536315918,0.14315165579319,0.1007939279079437,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961322546005,-2458.32275390625,304.1532287597656,0.8379368185997009,0.163979098200798,0.1561791002750396,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938673298805,-1172.0277099609375,295.4047241210937,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.191914290189743,0.9902124404907228,0.9902124404907228,1.0,1.0,-0.8860201239585876,0.3743111491203308,0.5117089748382568,0.1738305538892746,0.0,0.0,0.2745915949344635,25.6588191986084,25.0,0.3172313570976257,-6301.6767578125,78.1495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1408931761980056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943322271108627,0.1947706639766693,-0.000438442628365,0.0,0.0001429886615369,0.0,0.0,8.009060859680176,0.0,0.0,0.0,0.2858681082725525,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807569146156,-1381.4671630859375,304.1524353027344,0.7064200639724731,0.0966241136193275,0.0877710953354835,293.1747131347656,297.1499938964844,293.1499938964844,0.1097854822874069,-2598.156494140625,304.1526794433594,0.8528556227684021,0.1732971221208572,0.1650695353746414,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004452109336,-1586.478515625,304.1527404785156,0.802607536315918,0.14315165579319,0.1007939279079437,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961322546005,-2458.32275390625,304.1532287597656,0.8379368185997009,0.163979098200798,0.1561791002750396,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938673298805,-1172.0277099609375,295.4047241210937,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.191914290189743,0.9902124404907228,0.9902124404907228,1.0,1.0,-0.8860201239585876,0.3743111491203308,0.5117089748382568,0.1738305538892746,0.0,0.0,0.2745915949344635,25.6588191986084,25.0,0.3172313570976257,-6301.6767578125,78.1495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1408931761980056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943322271108627,0.1947706639766693,-0.000438442628365,0.0,0.0001429886615369,0.0,0.0,8.009060859680176,0.0,0.0,0.0,0.2858681082725525,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387285292148,-1377.469482421875,304.1524353027344,0.7054347395896912,0.0963402166962623,0.0875177681446075,293.1764831542969,297.1499938964844,293.1499938964844,0.1093066111207008,-2588.977783203125,304.1530456542969,0.8515758514404297,0.1726372987031936,0.1644827425479889,293.18023681640625,297.1499938964844,293.1499938964844,0.0863274484872818,-1582.532470703125,304.1527404785156,0.8016296029090881,0.1427918225526809,0.1005440056324005,293.1846618652344,297.1499938964844,293.1499938964844,0.1021769270300865,-2452.155517578125,304.1532287597656,0.8369966149330139,0.1635640561580658,0.1557885557413101,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696869362145,-1162.9755859375,295.3719787597656,0.5603489875793457,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917470544576645,0.9902074933052064,0.9902074933052064,1.0,1.0,-0.8842522501945496,0.3736092150211334,0.5106430053710938,0.1732333153486251,0.0,0.0,0.2739413380622864,25.67624855041504,25.0,0.2870963811874389,-6288.8564453125,77.86285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1406683027744293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938487142324447,0.1942870616912841,-0.000438337388914,0.0,0.0001427604438504,0.0,0.0,7.985992908477783,0.0,0.0,0.0,0.2857758700847626,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.048896100372076,-1373.464599609375,304.1524353027344,0.7044232487678528,0.0960557758808136,0.0872641429305076,293.1784973144531,297.1499938964844,293.1499938964844,0.1087720394134521,-2578.7236328125,304.1534729003906,0.8501583337783813,0.1719048768281936,0.163827583193779,293.1801147460937,297.1499938964844,293.1499938964844,0.0860540121793747,-1578.5806884765625,304.1527404785156,0.8006244897842407,0.1424314975738525,0.1002938970923423,293.1845397949219,297.1499938964844,293.1499938964844,0.1018577516078949,-2445.984375,304.1532287597656,0.8360329270362854,0.163148820400238,0.1553980410099029,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455365777015,-1153.9273681640625,295.3392639160156,0.5600861310958862,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915747076272964,0.9902094006538392,0.9902094006538392,1.0,1.0,-0.8824026584625244,0.3728845417499542,0.5095180869102478,0.1725858002901077,0.0,0.0,0.2732816636562347,25.695825576782227,25.0,0.3050298690795898,-6275.99462890625,77.56584167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1404390186071396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193361222743988,0.1937994509935379,-0.0004382318875286,0.0,0.000142527744174,0.0,0.0,7.962765216827393,0.0,0.0,0.0,0.2856830358505249,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.048408880829811,-1365.4305419921875,304.1524353027344,0.7023299932479858,0.095485158264637,0.0867557376623153,293.1831970214844,297.1499938964844,293.1499938964844,0.107539527118206,-2555.050537109375,304.15435791015625,0.846929132938385,0.1702266931533813,0.1623162478208542,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055749416351,-1570.656494140625,304.1527404785156,0.7985419034957886,0.1417091190814972,0.0997928231954574,293.184326171875,297.1499938964844,293.1499938964844,0.1012193411588668,-2433.626953125,304.1531982421875,0.8340436816215515,0.162317618727684,0.1546167433261871,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972482006996,-1135.8157958984375,295.2737731933594,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912134289741516,0.9902130961418152,0.9902130961418152,1.0,1.0,-0.8784615397453308,0.3713656961917877,0.5070958137512207,0.1711470633745193,0.0,0.0,0.2719290852546692,25.740385055541992,25.0,0.3817499577999115,-6249.9736328125,76.94025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1399643421173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923668682575225,0.1928048878908157,-0.0004380184109322,0.0,0.0001420460175722,0.0,0.0,7.915476322174072,0.0,0.0,0.0,0.2854942381381988,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048408880829811,-1365.4305419921875,304.1524353027344,0.7023299932479858,0.095485158264637,0.0867557376623153,293.1831970214844,297.1499938964844,293.1499938964844,0.107539527118206,-2555.050537109375,304.15435791015625,0.846929132938385,0.1702266931533813,0.1623162478208542,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055749416351,-1570.656494140625,304.1527404785156,0.7985419034957886,0.1417091190814972,0.0997928231954574,293.184326171875,297.1499938964844,293.1499938964844,0.1012193411588668,-2433.626953125,304.1531982421875,0.8340436816215515,0.162317618727684,0.1546167433261871,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972482006996,-1135.8157958984375,295.2737731933594,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912134289741516,0.9902130961418152,0.9902130961418152,1.0,1.0,-0.8784615397453308,0.3713656961917877,0.5070958137512207,0.1711470633745193,0.0,0.0,0.2719290852546692,25.740385055541992,25.0,0.3817499577999115,-6249.9736328125,76.94025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1399643421173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923668682575225,0.1928048878908157,-0.0004380184109322,0.0,0.0001420460175722,0.0,0.0,7.915476322174072,0.0,0.0,0.0,0.2854942381381988,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189231991767,-1357.362060546875,304.1524353027344,0.7001544237136841,0.0949120819568634,0.0862455666065216,293.1887512207031,297.1499938964844,293.1499938964844,0.1060891151428222,-2527.135498046875,304.15533447265625,0.8431887626647949,0.1682648062705993,0.1605356633663177,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547758698463,-1562.7015380859375,304.1527404785156,0.7963755130767822,0.1409840881824493,0.0992902889847755,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806848406791,-2421.246337890625,304.1531982421875,0.8319835066795349,0.1614851057529449,0.153834730386734,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489672742784,-1117.68212890625,295.2082824707031,0.5588622689247131,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276230096817,0.990216851234436,0.990216851234436,1.0,1.0,-0.8741950392723083,0.3697489500045776,0.5044461488723755,0.1695271134376526,0.0,0.0,0.2705260217189789,25.790815353393555,25.0,0.4838720262050628,-6223.39208984375,76.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.139463409781456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420706987381,0.1917798668146133,-0.0004377998993732,0.0,0.0001415376318618,0.0,0.0,7.866849899291992,0.0,0.0,0.0,0.2853003144264221,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189231991767,-1357.362060546875,304.1524353027344,0.7001544237136841,0.0949120819568634,0.0862455666065216,293.1887512207031,297.1499938964844,293.1499938964844,0.1060891151428222,-2527.135498046875,304.15533447265625,0.8431887626647949,0.1682648062705993,0.1605356633663177,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547758698463,-1562.7015380859375,304.1527404785156,0.7963755130767822,0.1409840881824493,0.0992902889847755,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806848406791,-2421.246337890625,304.1531982421875,0.8319835066795349,0.1614851057529449,0.153834730386734,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489672742784,-1117.68212890625,295.2082824707031,0.5588622689247131,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276230096817,0.990216851234436,0.990216851234436,1.0,1.0,-0.8741950392723083,0.3697489500045776,0.5044461488723755,0.1695271134376526,0.0,0.0,0.2705260217189789,25.790815353393555,25.0,0.4838720262050628,-6223.39208984375,76.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.139463409781456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420706987381,0.1917798668146133,-0.0004377998993732,0.0,0.0001415376318618,0.0,0.0,7.866849899291992,0.0,0.0,0.0,0.2853003144264221,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261492490768,-1349.257568359375,304.1524353027344,0.6979128122329712,0.0943366587162017,0.0857335701584816,293.1949157714844,297.1499938964844,293.1499938964844,0.1044269874691963,-2495.065673828125,304.15631103515625,0.8389666080474854,0.1660274863243103,0.1584918946027755,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012647867202,-1554.71142578125,304.1527404785156,0.7941429018974304,0.1402562111616134,0.0987860336899757,293.1839904785156,297.1499938964844,293.1499938964844,0.099941499531269,-2408.837158203125,304.1531982421875,0.8298675417900085,0.16065114736557,0.1530517190694809,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006751719862,-1099.52099609375,295.1427307128906,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.9902355670928956,0.9902355670928956,1.0,1.0,-0.8696092963218689,0.368032157421112,0.5015771389007568,0.1677415817975998,0.0,0.0,0.2690610289573669,25.845293045043945,25.0,0.5848715305328369,-6196.04345703125,75.55699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.1389311105012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902792900800705,0.1907168626785278,-0.0004375748976599,0.0,0.0001409974211128,0.0,0.0,7.816538333892822,0.0,0.0,0.0,0.2850998640060425,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261492490768,-1349.257568359375,304.1524353027344,0.6979128122329712,0.0943366587162017,0.0857335701584816,293.1949157714844,297.1499938964844,293.1499938964844,0.1044269874691963,-2495.065673828125,304.15631103515625,0.8389666080474854,0.1660274863243103,0.1584918946027755,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012647867202,-1554.71142578125,304.1527404785156,0.7941429018974304,0.1402562111616134,0.0987860336899757,293.1839904785156,297.1499938964844,293.1499938964844,0.099941499531269,-2408.837158203125,304.1531982421875,0.8298675417900085,0.16065114736557,0.1530517190694809,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006751719862,-1099.52099609375,295.1427307128906,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.9902355670928956,0.9902355670928956,1.0,1.0,-0.8696092963218689,0.368032157421112,0.5015771389007568,0.1677415817975998,0.0,0.0,0.2690610289573669,25.845293045043945,25.0,0.5848715305328369,-6196.04345703125,75.55699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.1389311105012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902792900800705,0.1907168626785278,-0.0004375748976599,0.0,0.0001409974211128,0.0,0.0,7.816538333892822,0.0,0.0,0.0,0.2850998640060425,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310507178306,-1341.12548828125,304.1524658203125,0.6956228017807007,0.0937593951821327,0.0852200388908386,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681868195533,-2459.09375,304.1573181152344,0.8343030214309692,0.1635316908359527,0.1562009453773498,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452950119972,-1546.6907958984375,304.1527709960937,0.7918627858161926,0.1395257264375686,0.0982801020145416,293.1838684082031,297.1499938964844,293.1499938964844,0.099302053451538,-2396.405029296875,304.1531982421875,0.8277108669281006,0.1598158627748489,0.1522676646709442,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523833025246,-1081.3394775390625,295.0771484375,0.5574446320533752,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749040603637,0.990254282951355,0.990254282951355,1.0,1.0,-0.864723265171051,0.3662183582782745,0.4985049366950989,0.1658086627721786,0.0,0.0,0.2675311267375946,25.90205764770508,25.0,0.6453741192817688,-6167.81103515625,74.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.138364240527153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752779483795,0.1896126270294189,-0.0004373422998469,0.0,0.0001404221111442,0.0,0.0,7.764390468597412,0.0,0.0,0.0,0.2848922610282898,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310507178306,-1341.12548828125,304.1524658203125,0.6956228017807007,0.0937593951821327,0.0852200388908386,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681868195533,-2459.09375,304.1573181152344,0.8343030214309692,0.1635316908359527,0.1562009453773498,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452950119972,-1546.6907958984375,304.1527709960937,0.7918627858161926,0.1395257264375686,0.0982801020145416,293.1838684082031,297.1499938964844,293.1499938964844,0.099302053451538,-2396.405029296875,304.1531982421875,0.8277108669281006,0.1598158627748489,0.1522676646709442,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523833025246,-1081.3394775390625,295.0771484375,0.5574446320533752,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749040603637,0.990254282951355,0.990254282951355,1.0,1.0,-0.864723265171051,0.3662183582782745,0.4985049366950989,0.1658086627721786,0.0,0.0,0.2675311267375946,25.90205764770508,25.0,0.6453741192817688,-6167.81103515625,74.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.138364240527153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752779483795,0.1896126270294189,-0.0004373422998469,0.0,0.0001404221111442,0.0,0.0,7.764390468597412,0.0,0.0,0.0,0.2848922610282898,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827861964702,-1337.0516357421875,304.1524658203125,0.6944641470909119,0.0934702530503273,0.084962822496891,293.20513916015625,297.1499938964844,293.1499938964844,0.1015672981739044,-2439.676025390625,304.1578063964844,0.8318091630935669,0.1621895730495453,0.1549647748470306,293.1794738769531,297.1499938964844,293.1499938964844,0.0835664644837379,-1542.6705322265625,304.1527709960937,0.7907095551490784,0.1391596049070358,0.0980265438556671,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822968840599,-2390.18212890625,304.1531982421875,0.8266206383705139,0.1593977957963943,0.1518752723932266,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282376006245,-1072.241943359375,295.0443420410156,0.5570724606513977,0.050000000745058,0.2285975217819214,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897441446781158,0.9902636408805848,0.9902636408805848,1.0,1.0,-0.8621701598167419,0.3652745187282562,0.4968956410884857,0.1647919863462448,0.0,0.0,0.2667409181594848,25.930871963500977,25.0,0.666833221912384,-6153.33251953125,74.40625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1380667388439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886074095964431,0.1890446245670318,-0.0004372230032458,0.0,0.0001401201880071,0.0,0.0,7.737611293792725,0.0,0.0,0.0,0.2847857177257538,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341454207897,-1332.9742431640625,304.1524658203125,0.6932993531227112,0.0931808799505233,0.0847054049372673,293.2087097167969,297.1499938964844,293.1499938964844,0.1005215346813201,-2419.349609375,304.15826416015625,0.8292108178138733,0.1607879400253296,0.1536711156368255,293.179443359375,297.1499938964844,293.1499938964844,0.0832871198654174,-1538.6441650390625,304.1527709960937,0.7895506024360657,0.1387929618358612,0.0977726355195045,293.1837463378906,297.1499938964844,293.1499938964844,0.0986625254154205,-2383.955322265625,304.1531982421875,0.8255246877670288,0.1589794605970382,0.1514826864004135,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040923643857,-1063.1402587890625,295.0115051269531,0.5566964149475098,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895062327384948,0.9902819991111756,0.9902819991111756,1.0,1.0,-0.8595473170280457,0.3643068969249725,0.4952404499053955,0.1637455075979232,0.0,0.0,0.2659332752227783,25.959697723388672,25.0,0.6831309795379639,-6138.59912109375,74.00194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1377594918012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880286931991577,0.1884657889604568,-0.0004371016984805,0.0,0.0001398083841195,0.0,0.0,7.710351467132568,0.0,0.0,0.0,0.2846772670745849,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459361933171749,-1324.816650390625,304.1524658203125,0.691002607345581,0.0926020219922065,0.0841900780797004,293.21490478515625,297.1499938964844,293.1499938964844,0.0983825847506523,-2377.6728515625,304.1590576171875,0.8239168524742126,0.1580323725938797,0.1510206013917923,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272832393646,-1530.5806884765625,304.1527709960937,0.7872711420059204,0.1380585581064224,0.0972637683153152,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233401060104,-2371.49853515625,304.1531982421875,0.8233662843704224,0.1581423282623291,0.150696724653244,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557925786823,-1044.9234619140625,294.94586181640625,0.5559783577919006,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890117824077606,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542219996452332,0.3623561859130859,0.4918658137321472,0.1615934371948242,0.0,0.0,0.2642737030982971,26.01084518432617,25.0,0.5556134581565857,-6108.71337890625,73.1756820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1371161639690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868416368961334,0.1872784942388534,-0.0004368532681837,0.0,0.000139155468787,0.0,0.0,7.654526233673096,0.0,0.0,0.0,0.2844552993774414,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459361933171749,-1324.816650390625,304.1524658203125,0.691002607345581,0.0926020219922065,0.0841900780797004,293.21490478515625,297.1499938964844,293.1499938964844,0.0983825847506523,-2377.6728515625,304.1590576171875,0.8239168524742126,0.1580323725938797,0.1510206013917923,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272832393646,-1530.5806884765625,304.1527709960937,0.7872711420059204,0.1380585581064224,0.0972637683153152,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233401060104,-2371.49853515625,304.1531982421875,0.8233662843704224,0.1581423282623291,0.150696724653244,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557925786823,-1044.9234619140625,294.94586181640625,0.5559783577919006,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890117824077606,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542219996452332,0.3623561859130859,0.4918658137321472,0.1615934371948242,0.0,0.0,0.2642737030982971,26.01084518432617,25.0,0.5556134581565857,-6108.71337890625,73.1756820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1371161639690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868416368961334,0.1872784942388534,-0.0004368532681837,0.0,0.000139155468787,0.0,0.0,7.654526233673096,0.0,0.0,0.0,0.2844552993774414,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420559108257,-1316.7425537109375,304.1524658203125,0.6890009641647339,0.0920258536934852,0.0836743339896202,293.2170104980469,297.1499938964844,293.1499938964844,0.0966640561819076,-2344.20703125,304.15887451171875,0.8197627067565918,0.1559531688690185,0.1488929688930511,293.1793518066406,297.1499938964844,293.1499938964844,0.0821719989180564,-1522.600341796875,304.1527709960937,0.7853171229362488,0.1373253911733627,0.0967535898089408,293.18359375,297.1499938964844,293.1499938964844,0.0973909348249435,-2359.17626953125,304.1531982421875,0.8215099573135376,0.1573061048984527,0.1499090790748596,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077510021626,-1026.8233642578125,294.87994384765625,0.5555328130722046,0.050000000745058,0.2286481410264969,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885123550891876,0.990355372428894,0.990355372428894,1.0,1.0,-0.8495089411735535,0.3607062995433807,0.4888026416301727,0.1595095843076706,0.0,0.0,0.2626982033252716,26.020505905151367,25.0,-0.9353860020637512,-6081.11083984375,72.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1364402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856773048639297,0.1861139088869094,-0.0004366025386843,0.0,0.0001384694769512,0.0,0.0,7.599758625030518,0.0,0.0,0.0,0.284237265586853,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420559108257,-1316.7425537109375,304.1524658203125,0.6890009641647339,0.0920258536934852,0.0836743339896202,293.2170104980469,297.1499938964844,293.1499938964844,0.0966640561819076,-2344.20703125,304.15887451171875,0.8197627067565918,0.1559531688690185,0.1488929688930511,293.1793518066406,297.1499938964844,293.1499938964844,0.0821719989180564,-1522.600341796875,304.1527709960937,0.7853171229362488,0.1373253911733627,0.0967535898089408,293.18359375,297.1499938964844,293.1499938964844,0.0973909348249435,-2359.17626953125,304.1531982421875,0.8215099573135376,0.1573061048984527,0.1499090790748596,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077510021626,-1026.8233642578125,294.87994384765625,0.5555328130722046,0.050000000745058,0.2286481410264969,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885123550891876,0.990355372428894,0.990355372428894,1.0,1.0,-0.8495089411735535,0.3607062995433807,0.4888026416301727,0.1595095843076706,0.0,0.0,0.2626982033252716,26.020505905151367,25.0,-0.9353860020637512,-6081.11083984375,72.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1364402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856773048639297,0.1861139088869094,-0.0004366025386843,0.0,0.0001384694769512,0.0,0.0,7.599758625030518,0.0,0.0,0.0,0.284237265586853,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612773954868,-1308.916259765625,304.1524353027344,0.6872150301933289,0.0914591029286384,0.0831643640995025,293.2171630859375,297.1499938964844,293.1499938964844,0.0953055918216705,-2317.79248046875,304.1581726074219,0.816511869430542,0.1542226672172546,0.1472005844116211,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312655806541,-1514.85546875,304.1527404785156,0.7835939526557922,0.1366001516580581,0.0962468311190605,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745408415794,-2347.182373046875,304.15313720703125,0.8198615908622742,0.1564756631851196,0.1491244286298751,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603725273162,-1009.0185546875,294.8133850097656,0.555272102355957,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880227774381637,0.9904066324234008,0.9904066324234008,1.0,1.0,-0.8453260064125061,0.3593113720417022,0.4860146641731262,0.1574982553720474,0.0,0.0,0.261499673128128,26.00294303894043,25.0,-2.5848844051361084,-6058.51416015625,71.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1357522308826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847415417432785,0.1851779222488403,-0.0004363815532997,0.0,0.0001377712615067,0.0,0.0,7.5554938316345215,0.0,0.0,0.0,0.2840588688850403,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612773954868,-1308.916259765625,304.1524353027344,0.6872150301933289,0.0914591029286384,0.0831643640995025,293.2171630859375,297.1499938964844,293.1499938964844,0.0953055918216705,-2317.79248046875,304.1581726074219,0.816511869430542,0.1542226672172546,0.1472005844116211,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312655806541,-1514.85546875,304.1527404785156,0.7835939526557922,0.1366001516580581,0.0962468311190605,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745408415794,-2347.182373046875,304.15313720703125,0.8198615908622742,0.1564756631851196,0.1491244286298751,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603725273162,-1009.0185546875,294.8133850097656,0.555272102355957,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880227774381637,0.9904066324234008,0.9904066324234008,1.0,1.0,-0.8453260064125061,0.3593113720417022,0.4860146641731262,0.1574982553720474,0.0,0.0,0.261499673128128,26.00294303894043,25.0,-2.5848844051361084,-6058.51416015625,71.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1357522308826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847415417432785,0.1851779222488403,-0.0004363815532997,0.0,0.0001377712615067,0.0,0.0,7.5554938316345215,0.0,0.0,0.0,0.2840588688850403,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902405142784,-1301.258544921875,304.15240478515625,0.6855095028877258,0.0909042134881019,0.0826644822955131,293.2167053222656,297.1499938964844,293.1499938964844,0.0940752252936363,-2293.843505859375,304.1575012207031,0.8135330677032471,0.1526186466217041,0.145663246512413,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983926057815,-1507.232177734375,304.1527099609375,0.7819486260414124,0.1358855664730072,0.0957470089197158,293.183349609375,297.1499938964844,293.1499938964844,0.0961652398109436,-2335.318359375,304.1531066894531,0.818272054195404,0.1556533277034759,0.1483467519283294,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133207138627,-991.3270874023438,294.7472229003906,0.5550614595413208,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452995300293,0.9904579520225524,0.9904579520225524,1.0,1.0,-0.841356098651886,0.3580199480056762,0.4833361208438873,0.1555162668228149,0.0,0.0,0.2606172263622284,25.978822708129883,25.0,-2.832357168197632,-6040.01171875,70.9870376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1350836604833603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840596199035644,0.1844958215951919,-0.0004362143808975,0.0,0.0001370927348034,0.0,0.0,7.523179054260254,0.0,0.0,0.0,0.283927321434021,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902405142784,-1301.258544921875,304.15240478515625,0.6855095028877258,0.0909042134881019,0.0826644822955131,293.2167053222656,297.1499938964844,293.1499938964844,0.0940752252936363,-2293.843505859375,304.1575012207031,0.8135330677032471,0.1526186466217041,0.145663246512413,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983926057815,-1507.232177734375,304.1527099609375,0.7819486260414124,0.1358855664730072,0.0957470089197158,293.183349609375,297.1499938964844,293.1499938964844,0.0961652398109436,-2335.318359375,304.1531066894531,0.818272054195404,0.1556533277034759,0.1483467519283294,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133207138627,-991.3270874023438,294.7472229003906,0.5550614595413208,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452995300293,0.9904579520225524,0.9904579520225524,1.0,1.0,-0.841356098651886,0.3580199480056762,0.4833361208438873,0.1555162668228149,0.0,0.0,0.2606172263622284,25.978822708129883,25.0,-2.832357168197632,-6040.01171875,70.9870376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1350836604833603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840596199035644,0.1844958215951919,-0.0004362143808975,0.0,0.0001370927348034,0.0,0.0,7.523179054260254,0.0,0.0,0.0,0.283927321434021,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442574247717857,-1297.4742431640625,304.15240478515625,0.6846722364425659,0.0906311348080635,0.0824185162782669,293.21636962890625,297.1499938964844,293.1499938964844,0.0934818759560585,-2282.27734375,304.1572265625,0.8120744228363037,0.1518400013446808,0.1449219435453415,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335095643997,-1503.443603515625,304.1527099609375,0.7811388373374939,0.1355322003364563,0.0954998806118965,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616510033607,-2329.400634765625,304.1531066894531,0.8174833059310913,0.1552452445030212,0.1479608416557312,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899598840624,-982.5322875976562,294.7144775390625,0.5549609065055847,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873111575841903,0.990483582019806,0.990483582019806,1.0,1.0,-0.8394153714179993,0.3573948442935943,0.4820205569267273,0.154534563422203,0.0,0.0,0.2602567672729492,25.96649932861328,25.0,-2.6388988494873047,-6031.63623046875,70.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1347652226686477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837847232818603,0.184220865368843,-0.0004361479368526,0.0,0.00013676956587,0.0,0.0,7.510180473327637,0.0,0.0,0.0,0.2838744819164276,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440261922776699,-1293.7158203125,304.1523742675781,0.6838414072990417,0.0903606787323951,0.0821749940514564,293.21600341796875,297.1499938964844,293.1499938964844,0.0928967148065567,-2270.860107421875,304.156982421875,0.8106175661087036,0.1510708183050155,0.1441911160945892,293.178955078125,297.1499938964844,293.1499938964844,0.0805694386363029,-1499.667236328125,304.1527099609375,0.7803335785865784,0.135181114077568,0.095254436135292,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585911870002,-2323.489013671875,304.153076171875,0.8166945576667786,0.1548390090465545,0.1475767344236374,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666747242212,-973.758544921875,294.6819152832031,0.5548604726791382,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.187079906463623,0.9905073046684264,0.9905073046684264,1.0,1.0,-0.837494432926178,0.3567778766155243,0.4807165265083313,0.1535597890615463,0.0,0.0,0.2599367201328277,25.95448875427246,25.0,-2.358752012252808,-6023.61767578125,70.31871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1344605386257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835421025753021,0.18397818505764,-0.0004360899329185,0.0,0.0001364603667752,0.0,0.0,7.498723030090332,0.0,0.0,0.0,0.2838280200958252,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679592192173,-1286.267333984375,304.15234375,0.682194709777832,0.0898269712924957,0.0816946625709533,293.2152404785156,297.1499938964844,293.1499938964844,0.0917434096336364,-2248.331298828125,304.1565856933594,0.8076838254928589,0.1495537608861923,0.1427519917488098,293.17877197265625,297.1499938964844,293.1499938964844,0.080043114721775,-1492.1419677734375,304.1526794433594,0.7787319421768188,0.134485051035881,0.0947680175304412,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536859989166,-2311.677734375,304.153076171875,0.8151123523712158,0.1540315151214599,0.1468134373426437,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203165132552,-956.269775390625,294.6173400878906,0.5546573400497437,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866255104541778,0.9905547499656676,0.9905547499656676,1.0,1.0,-0.8336989283561707,0.3555598556995392,0.4781390428543091,0.1516357213258743,0.0,0.0,0.2593854367733001,25.9318904876709,25.0,-1.7007921934127808,-6008.259765625,69.66815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338988095521927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183129996061325,0.1835659891366958,-0.0004359931917861,0.0,0.0001358902809442,0.0,0.0,7.47930383682251,0.0,0.0,0.0,0.2837494313716888,4.0,0.0,1.0
