time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679592192173,-1286.267333984375,304.15234375,0.682194709777832,0.0898269712924957,0.0816946625709533,293.2152404785156,297.1499938964844,293.1499938964844,0.0917434096336364,-2248.331298828125,304.1565856933594,0.8076838254928589,0.1495537608861923,0.1427519917488098,293.17877197265625,297.1499938964844,293.1499938964844,0.080043114721775,-1492.1419677734375,304.1526794433594,0.7787319421768188,0.134485051035881,0.0947680175304412,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536859989166,-2311.677734375,304.153076171875,0.8151123523712158,0.1540315151214599,0.1468134373426437,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203165132552,-956.269775390625,294.6173400878906,0.5546573400497437,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866255104541778,0.9905547499656676,0.9905547499656676,1.0,1.0,-0.8336989283561707,0.3555598556995392,0.4781390428543091,0.1516357213258743,0.0,0.0,0.2593854367733001,25.9318904876709,25.0,-1.7007921934127808,-6008.259765625,69.66815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338988095521927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183129996061325,0.1835659891366958,-0.0004359931917861,0.0,0.0001358902809442,0.0,0.0,7.47930383682251,0.0,0.0,0.0,0.2837494313716888,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431148819625377,-1278.9022216796875,304.1523132324219,0.6805650591850281,0.0893019661307334,0.0812224075198173,293.2144470214844,297.1499938964844,293.1499938964844,0.0906068980693817,-2226.104736328125,304.1562805175781,0.8047017455101013,0.1480595022439956,0.1413358300924301,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186758041381,-1484.646728515625,304.15264892578125,0.7771392464637756,0.1337959319353103,0.0942867025732994,293.182861328125,297.1499938964844,293.1499938964844,0.0943501442670822,-2299.87890625,304.1530456542969,0.8135199546813965,0.1532298624515533,0.1460559219121933,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742085952311,-938.8504028320312,294.5534973144531,0.5544504523277283,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861810684204101,0.9906021356582642,0.9906021356582642,1.0,1.0,-0.8299539089202881,0.3543532788753509,0.4756006300449371,0.1497544795274734,0.0,0.0,0.2589075863361358,25.9113883972168,25.0,-1.0783922672271729,-5993.322265625,69.03306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334058791399002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182780846953392,0.1832167655229568,-0.0004359140875749,0.0,0.0001353900006506,0.0,0.0,7.462910175323486,0.0,0.0,0.0,0.2836834192276001,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431148819625377,-1278.9022216796875,304.1523132324219,0.6805650591850281,0.0893019661307334,0.0812224075198173,293.2144470214844,297.1499938964844,293.1499938964844,0.0906068980693817,-2226.104736328125,304.1562805175781,0.8047017455101013,0.1480595022439956,0.1413358300924301,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186758041381,-1484.646728515625,304.15264892578125,0.7771392464637756,0.1337959319353103,0.0942867025732994,293.182861328125,297.1499938964844,293.1499938964844,0.0943501442670822,-2299.87890625,304.1530456542969,0.8135199546813965,0.1532298624515533,0.1460559219121933,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742085952311,-938.8504028320312,294.5534973144531,0.5544504523277283,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861810684204101,0.9906021356582642,0.9906021356582642,1.0,1.0,-0.8299539089202881,0.3543532788753509,0.4756006300449371,0.1497544795274734,0.0,0.0,0.2589075863361358,25.9113883972168,25.0,-1.0783922672271729,-5993.322265625,69.03306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334058791399002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182780846953392,0.1832167655229568,-0.0004359140875749,0.0,0.0001353900006506,0.0,0.0,7.462910175323486,0.0,0.0,0.0,0.2836834192276001,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426667965948581,-1271.617919921875,304.1522827148437,0.6789522767066956,0.0887849554419517,0.0807574987411499,293.2136535644531,297.1499938964844,293.1499938964844,0.0894842818379402,-2204.13525390625,304.15606689453125,0.8017126321792603,0.1465852856636047,0.1399390697479248,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958611130714,-1477.178955078125,304.15264892578125,0.7755551338195801,0.1331126987934112,0.0938096866011619,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480106949806,-2288.09619140625,304.1530456542969,0.811915397644043,0.1524332761764526,0.1453033685684204,293.3373718261719,297.1499938964844,293.1499938964844,0.002428343752399,-921.5025024414062,294.4902648925781,0.5542410612106323,0.050000000745058,0.2286916971206665,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857456266880035,0.9906535744667052,0.9906535744667052,1.0,1.0,-0.8262522220611572,0.3531500995159149,0.4731021225452423,0.1479263603687286,0.0,0.0,0.2584623992443084,25.89289283752441,25.0,-0.5669786930084229,-5978.44970703125,68.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.132982537150383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824629008769989,0.1828987449407577,-0.0004358447913546,0.0,0.0001349603699054,0.0,0.0,7.44803524017334,0.0,0.0,0.0,0.2836238741874695,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426667965948581,-1271.617919921875,304.1522827148437,0.6789522767066956,0.0887849554419517,0.0807574987411499,293.2136535644531,297.1499938964844,293.1499938964844,0.0894842818379402,-2204.13525390625,304.15606689453125,0.8017126321792603,0.1465852856636047,0.1399390697479248,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958611130714,-1477.178955078125,304.15264892578125,0.7755551338195801,0.1331126987934112,0.0938096866011619,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480106949806,-2288.09619140625,304.1530456542969,0.811915397644043,0.1524332761764526,0.1453033685684204,293.3373718261719,297.1499938964844,293.1499938964844,0.002428343752399,-921.5025024414062,294.4902648925781,0.5542410612106323,0.050000000745058,0.2286916971206665,291.153564453125,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857456266880035,0.9906535744667052,0.9906535744667052,1.0,1.0,-0.8262522220611572,0.3531500995159149,0.4731021225452423,0.1479263603687286,0.0,0.0,0.2584623992443084,25.89289283752441,25.0,-0.5669786930084229,-5978.44970703125,68.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.132982537150383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824629008769989,0.1828987449407577,-0.0004358447913546,0.0,0.0001349603699054,0.0,0.0,7.44803524017334,0.0,0.0,0.0,0.2836238741874695,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422238558530807,-1264.4169921875,304.1522827148437,0.6773583889007568,0.0882757902145385,0.0802996456623077,293.212890625,297.1499938964844,293.1499938964844,0.0883747413754463,-2182.416748046875,304.1558837890625,0.7987387180328369,0.1451305598020553,0.1385607421398162,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745961427688,-1469.7386474609375,304.1526184082031,0.7739810943603516,0.1324347853660583,0.0933364629745483,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474417448043,-2276.334716796875,304.15301513671875,0.8102983832359314,0.1516414284706115,0.1445553302764892,293.3365173339844,297.1499938964844,293.1499938964844,0.002382714767009,-904.22705078125,294.4276123046875,0.5540313720703125,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184103965759,0.9907050132751464,0.9907050132751464,1.0,1.0,-0.8225911855697632,0.3519449830055237,0.4706462025642395,0.1461603939533233,0.0,0.0,0.2580165565013885,25.87613868713379,25.0,-0.155487984418869,-5963.43701171875,67.8038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326241493225097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821513622999191,0.1825871467590332,-0.0004357794241514,0.0,0.0001345966447843,0.0,0.0,7.433509826660156,0.0,0.0,0.0,0.2835659980773926,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422238558530807,-1264.4169921875,304.1522827148437,0.6773583889007568,0.0882757902145385,0.0802996456623077,293.212890625,297.1499938964844,293.1499938964844,0.0883747413754463,-2182.416748046875,304.1558837890625,0.7987387180328369,0.1451305598020553,0.1385607421398162,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745961427688,-1469.7386474609375,304.1526184082031,0.7739810943603516,0.1324347853660583,0.0933364629745483,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474417448043,-2276.334716796875,304.15301513671875,0.8102983832359314,0.1516414284706115,0.1445553302764892,293.3365173339844,297.1499938964844,293.1499938964844,0.002382714767009,-904.22705078125,294.4276123046875,0.5540313720703125,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853184103965759,0.9907050132751464,0.9907050132751464,1.0,1.0,-0.8225911855697632,0.3519449830055237,0.4706462025642395,0.1461603939533233,0.0,0.0,0.2580165565013885,25.87613868713379,25.0,-0.155487984418869,-5963.43701171875,67.8038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326241493225097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821513622999191,0.1825871467590332,-0.0004357794241514,0.0,0.0001345966447843,0.0,0.0,7.433509826660156,0.0,0.0,0.0,0.2835659980773926,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420044362545013,-1260.8494873046875,304.1522521972656,0.6765697002410889,0.0880242213606834,0.0800734013319015,293.2124938964844,297.1499938964844,293.1499938964844,0.0878248885273933,-2171.654541015625,304.15582275390625,0.7972593903541565,0.1444106847047805,0.1378785967826843,293.1780700683594,297.1499938964844,293.1499938964844,0.078214555978775,-1466.029296875,304.1526184082031,0.7731987237930298,0.1320977658033371,0.0931012034416198,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478017449379,-2270.46337890625,304.15301513671875,0.8094853758811951,0.1512472480535507,0.1441829651594162,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599930573254,-895.6190185546875,294.3964538574219,0.5539272427558899,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851076781749725,0.9907307624816896,0.9907307624816896,1.0,1.0,-0.8207758665084839,0.3513406217098236,0.4694352447986603,0.1453032195568084,0.0,0.0,0.2577837705612182,25.868305206298828,25.0,0.0226306673139333,-5955.8310546875,67.50445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1324665397405624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819910705089569,0.1824268251657486,-0.0004357466532383,0.0,0.000134436704684,0.0,0.0,7.426054000854492,0.0,0.0,0.0,0.283536434173584,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864620685577,-1257.305419921875,304.1522521972656,0.675787091255188,0.0877746939659118,0.079848974943161,293.21209716796875,297.1499938964844,293.1499938964844,0.0872783884406089,-2160.95947265625,304.15576171875,0.7957862019538879,0.1436959207057953,0.1372012048959732,293.177978515625,297.1499938964844,293.1499938964844,0.0779549553990364,-1462.3277587890625,304.1526184082031,0.7724199891090393,0.1317619979381561,0.0928668305277824,293.1823425292969,297.1499938964844,293.1499938964844,0.0925486460328102,-2264.60009765625,304.15301513671875,0.8086694478988647,0.1508542597293853,0.1438117027282714,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373202420771,-887.0263671875,294.3654479980469,0.5538240075111389,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848987787961959,0.9907624125480652,0.9907624125480652,1.0,1.0,-0.818970799446106,0.3507347702980041,0.4682360291481018,0.144464299082756,0.0,0.0,0.2575396597385406,25.86077880859375,25.0,0.1847878992557525,-5948.13671875,67.20806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323212534189224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818242520093917,0.1822599619626999,-0.0004357130674179,0.0,0.000134289250127,0.0,0.0,7.418304443359375,0.0,0.0,0.0,0.2835057377815246,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548685610294,-1250.287109375,304.1522216796875,0.6742413640022278,0.0872816666960716,0.0794054567813873,293.2113342285156,297.1499938964844,293.1499938964844,0.086195133626461,-2139.76904296875,304.1556396484375,0.7928602695465088,0.1422813981771469,0.1358604431152343,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370208382606,-1454.947998046875,304.1526184082031,0.7708743810653687,0.1310941278934478,0.0924005955457687,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518396258354,-2252.898681640625,304.15301513671875,0.8070292472839355,0.1500717252492904,0.1430723667144775,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921331692487,-869.892578125,294.30377197265625,0.5536215305328369,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.184485986828804,0.9908257722854614,0.9908257722854614,1.0,1.0,-0.8153906464576721,0.3495168685913086,0.4658737778663635,0.1428434997797012,0.0,0.0,0.2570071220397949,25.84643745422364,25.0,0.4811598360538482,-5932.43310546875,66.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320591866970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814635545015335,0.1818991899490356,-0.0004356416175141,0.0,0.0001340232847724,0.0,0.0,7.401576519012451,0.0,0.0,0.0,0.2834396362304687,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548685610294,-1250.287109375,304.1522216796875,0.6742413640022278,0.0872816666960716,0.0794054567813873,293.2113342285156,297.1499938964844,293.1499938964844,0.086195133626461,-2139.76904296875,304.1556396484375,0.7928602695465088,0.1422813981771469,0.1358604431152343,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370208382606,-1454.947998046875,304.1526184082031,0.7708743810653687,0.1310941278934478,0.0924005955457687,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518396258354,-2252.898681640625,304.15301513671875,0.8070292472839355,0.1500717252492904,0.1430723667144775,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921331692487,-869.892578125,294.30377197265625,0.5536215305328369,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.184485986828804,0.9908257722854614,0.9908257722854614,1.0,1.0,-0.8153906464576721,0.3495168685913086,0.4658737778663635,0.1428434997797012,0.0,0.0,0.2570071220397949,25.84643745422364,25.0,0.4811598360538482,-5932.43310546875,66.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320591866970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814635545015335,0.1818991899490356,-0.0004356416175141,0.0,0.0001340232847724,0.0,0.0,7.401576519012451,0.0,0.0,0.0,0.2834396362304687,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295968711376,-1243.369873046875,304.1521911621094,0.6727244853973389,0.0867971405386924,0.0789694637060165,293.2105407714844,297.1499938964844,293.1499938964844,0.0851256549358367,-2118.86376953125,304.1555480957031,0.7899671792984009,0.1408880949020385,0.1345394700765609,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210159778595,-1447.60302734375,304.152587890625,0.7693466544151306,0.1304313540458679,0.0919378623366355,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573205471038,-2241.2373046875,304.1529846191406,0.8053779006004333,0.1492941230535507,0.1423375904560089,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471616975963,-852.83056640625,294.2425231933594,0.5534255504608154,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840797960758209,0.9908891320228576,0.9908891320228576,1.0,1.0,-0.8118526935577393,0.3482904732227325,0.4635622203350067,0.1413017809391021,0.0,0.0,0.2563945055007934,25.83287048339844,25.0,0.7374857068061829,-5916.1943359375,66.0510025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318242996931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810521334409713,0.1814877092838287,-0.0004355614655651,0.0,0.000133784909849,0.0,0.0,7.382530212402344,0.0,0.0,0.0,0.2833645641803741,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295968711376,-1243.369873046875,304.1521911621094,0.6727244853973389,0.0867971405386924,0.0789694637060165,293.2105407714844,297.1499938964844,293.1499938964844,0.0851256549358367,-2118.86376953125,304.1555480957031,0.7899671792984009,0.1408880949020385,0.1345394700765609,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210159778595,-1447.60302734375,304.152587890625,0.7693466544151306,0.1304313540458679,0.0919378623366355,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573205471038,-2241.2373046875,304.1529846191406,0.8053779006004333,0.1492941230535507,0.1423375904560089,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471616975963,-852.83056640625,294.2425231933594,0.5534255504608154,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840797960758209,0.9908891320228576,0.9908891320228576,1.0,1.0,-0.8118526935577393,0.3482904732227325,0.4635622203350067,0.1413017809391021,0.0,0.0,0.2563945055007934,25.83287048339844,25.0,0.7374857068061829,-5916.1943359375,66.0510025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318242996931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810521334409713,0.1814877092838287,-0.0004355614655651,0.0,0.000133784909849,0.0,0.0,7.382530212402344,0.0,0.0,0.0,0.2833645641803741,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111759901046,-1236.56201171875,304.15216064453125,0.6712389588356018,0.0863214582204818,0.0785412937402725,293.2097473144531,297.1499938964844,293.1499938964844,0.0840705782175064,-2098.26123046875,304.15545654296875,0.7871119379997253,0.1395167559385299,0.1332390308380127,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072686433792,-1440.2982177734375,304.152587890625,0.7678386569023132,0.1297737807035446,0.0914786979556083,293.1817932128906,297.1499938964844,293.1499938964844,0.090765506029129,-2229.625732421875,304.1529846191406,0.8037299513816833,0.1485216468572616,0.1416075378656387,293.3330383300781,297.1499938964844,293.1499938964844,0.002202425384894,-835.8497314453125,294.1817321777344,0.55323725938797,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836799681186676,0.990959107875824,0.990959107875824,1.0,1.0,-0.8083584308624268,0.3470555245876312,0.4613029062747955,0.1398411840200424,0.0,0.0,0.2556838095188141,25.819873809814453,25.0,0.9432884454727172,-5899.30908203125,65.48933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316014677286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805764883756637,0.1810119599103927,-0.000435469468357,0.0,0.0001335587730864,0.0,0.0,7.360537052154541,0.0,0.0,0.0,0.2832779586315155,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111759901046,-1236.56201171875,304.15216064453125,0.6712389588356018,0.0863214582204818,0.0785412937402725,293.2097473144531,297.1499938964844,293.1499938964844,0.0840705782175064,-2098.26123046875,304.15545654296875,0.7871119379997253,0.1395167559385299,0.1332390308380127,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072686433792,-1440.2982177734375,304.152587890625,0.7678386569023132,0.1297737807035446,0.0914786979556083,293.1817932128906,297.1499938964844,293.1499938964844,0.090765506029129,-2229.625732421875,304.1529846191406,0.8037299513816833,0.1485216468572616,0.1416075378656387,293.3330383300781,297.1499938964844,293.1499938964844,0.002202425384894,-835.8497314453125,294.1817321777344,0.55323725938797,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836799681186676,0.990959107875824,0.990959107875824,1.0,1.0,-0.8083584308624268,0.3470555245876312,0.4613029062747955,0.1398411840200424,0.0,0.0,0.2556838095188141,25.819873809814453,25.0,0.9432884454727172,-5899.30908203125,65.48933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316014677286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805764883756637,0.1810119599103927,-0.000435469468357,0.0,0.0001335587730864,0.0,0.0,7.360537052154541,0.0,0.0,0.0,0.2832779586315155,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000045239925,-1229.8697509765625,304.1521301269531,0.6697865128517151,0.0858548134565353,0.078121118247509,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302685499191,-2077.97265625,304.1553649902344,0.7842983603477478,0.1381677836179733,0.1319594830274582,293.1771545410156,297.1499938964844,293.1499938964844,0.075896106660366,-1433.0386962890625,304.152587890625,0.766351580619812,0.1291215121746063,0.0910231620073318,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767835021019,-2218.0732421875,304.1529846191406,0.8020965456962585,0.1477545201778412,0.1408824175596237,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579072345048,-818.9454956054688,294.1213684082031,0.5530576705932617,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862496376037,0.9910290837287904,0.9910290837287904,1.0,1.0,-0.804908812046051,0.3458121716976166,0.459096610546112,0.1384617984294891,0.0,0.0,0.254862517118454,25.80726432800293,25.0,1.1037317514419556,-5881.68603515625,64.9385757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313754618167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800277084112167,0.1804630756378173,-0.0004353634722065,0.0,0.0001333293912466,0.0,0.0,7.33518648147583,0.0,0.0,0.0,0.2831782102584839,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000045239925,-1229.8697509765625,304.1521301269531,0.6697865128517151,0.0858548134565353,0.078121118247509,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302685499191,-2077.97265625,304.1553649902344,0.7842983603477478,0.1381677836179733,0.1319594830274582,293.1771545410156,297.1499938964844,293.1499938964844,0.075896106660366,-1433.0386962890625,304.152587890625,0.766351580619812,0.1291215121746063,0.0910231620073318,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767835021019,-2218.0732421875,304.1529846191406,0.8020965456962585,0.1477545201778412,0.1408824175596237,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579072345048,-818.9454956054688,294.1213684082031,0.5530576705932617,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862496376037,0.9910290837287904,0.9910290837287904,1.0,1.0,-0.804908812046051,0.3458121716976166,0.459096610546112,0.1384617984294891,0.0,0.0,0.254862517118454,25.80726432800293,25.0,1.1037317514419556,-5881.68603515625,64.9385757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313754618167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800277084112167,0.1804630756378173,-0.0004353634722065,0.0,0.0001333293912466,0.0,0.0,7.33518648147583,0.0,0.0,0.0,0.2831782102584839,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398974120616912,-1226.5712890625,304.152099609375,0.6690736413002014,0.0856251120567321,0.0779142379760742,293.2085266113281,297.1499938964844,293.1499938964844,0.0825160816311836,-2067.95556640625,304.15533447265625,0.7829090356826782,0.1375022083520889,0.1313280612230301,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416618824005,-1429.4287109375,304.1525573730469,0.7656164765357971,0.1287975311279297,0.0907968580722808,293.1814880371094,297.1499938964844,293.1499938964844,0.0898837819695472,-2212.3232421875,304.1529541015625,0.801285982131958,0.1473731398582458,0.1405218541622162,293.3316955566406,297.1499938964844,293.1499938964844,0.002135720802471,-810.5192260742188,294.0913391113281,0.552971363067627,0.050000000745058,0.2287350296974182,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830917298793792,0.9910640716552734,0.9910640716552734,1.0,1.0,-0.8032019138336182,0.3451878726482391,0.458014041185379,0.1378027498722076,0.0,0.0,0.2544055581092834,25.80106544494629,25.0,1.160399317741394,-5872.560546875,64.6673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1312566250562667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797224134206771,0.180157721042633,-0.0004353044787421,0.0,0.0001332087995251,0.0,0.0,7.32109260559082,0.0,0.0,0.0,0.2831227481365204,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396968051791191,-1223.304443359375,304.152099609375,0.6683693528175354,0.0853977426886558,0.0777094215154647,293.2080993652344,297.1499938964844,293.1499938964844,0.0820057764649391,-2058.02197265625,304.1553039550781,0.7815312147140503,0.1368423402309417,0.1307019740343094,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880441188812,-1425.83251953125,304.1525573730469,0.7648868560791016,0.1284749209880828,0.0905714929103851,293.181396484375,297.1499938964844,293.1499938964844,0.0895917490124702,-2206.592529296875,304.1529541015625,0.8004793524742126,0.1469931751489639,0.1401626020669937,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136221475899,-802.1255493164062,294.0613708496094,0.5528872013092041,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828986853361129,0.9911035299301147,0.9911035299301147,1.0,1.0,-0.8015064597129822,0.3445621132850647,0.4569443464279175,0.1371628493070602,0.0,0.0,0.2539190053939819,25.79492378234864,25.0,1.2012417316436768,-5863.22509765625,64.39884185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.131131887435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793971508741378,0.1798323988914489,-0.0004352414689492,0.0,0.0001330821978626,0.0,0.0,7.306082248687744,0.0,0.0,0.0,0.283063679933548,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393019653856754,-1216.87255859375,304.15203857421875,0.6669883131980896,0.0849503949284553,0.0773063227534294,293.207275390625,297.1499938964844,293.1499938964844,0.0809973925352096,-2038.41845703125,304.1552124023437,0.7788127660751343,0.1355405449867248,0.1294666081666946,293.1767578125,297.1499938964844,293.1499938964844,0.0748835131525993,-1418.686279296875,304.1525573730469,0.7634449601173401,0.127834141254425,0.0901237875223159,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108719468116,-2195.194580078125,304.1529235839844,0.7988795042037964,0.1462378203868866,0.1394483000040054,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695687271654,-785.39111328125,294.0017395019531,0.5527262091636658,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825170814990997,0.9911824464797974,0.9911824464797974,1.0,1.0,-0.7981520295143127,0.3433064520359039,0.4548455476760864,0.1359420120716095,0.0,0.0,0.2528539299964905,25.782733917236328,25.0,1.2485045194625854,-5843.88916015625,63.86989212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308583170175552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786850392818451,0.1791201382875442,-0.0004351031093392,0.0,0.000132804561872,0.0,0.0,7.273240089416504,0.0,0.0,0.0,0.2829343974590301,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393019653856754,-1216.87255859375,304.15203857421875,0.6669883131980896,0.0849503949284553,0.0773063227534294,293.207275390625,297.1499938964844,293.1499938964844,0.0809973925352096,-2038.41845703125,304.1552124023437,0.7788127660751343,0.1355405449867248,0.1294666081666946,293.1767578125,297.1499938964844,293.1499938964844,0.0748835131525993,-1418.686279296875,304.1525573730469,0.7634449601173401,0.127834141254425,0.0901237875223159,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108719468116,-2195.194580078125,304.1529235839844,0.7988795042037964,0.1462378203868866,0.1394483000040054,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695687271654,-785.39111328125,294.0017395019531,0.5527262091636658,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825170814990997,0.9911824464797974,0.9911824464797974,1.0,1.0,-0.7981520295143127,0.3433064520359039,0.4548455476760864,0.1359420120716095,0.0,0.0,0.2528539299964905,25.782733917236328,25.0,1.2485045194625854,-5843.88916015625,63.86989212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308583170175552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786850392818451,0.1791201382875442,-0.0004351031093392,0.0,0.000132804561872,0.0,0.0,7.273240089416504,0.0,0.0,0.0,0.2829343974590301,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158204197883,-1210.578857421875,304.1520080566406,0.665644109249115,0.0845129564404487,0.0769120156764984,293.2064208984375,297.1499938964844,293.1499938964844,0.0800054371356964,-2019.169921875,304.1551208496094,0.776145339012146,0.1342626959085464,0.128253698348999,293.1765441894531,297.1499938964844,293.1499938964844,0.0743828266859054,-1411.6046142578125,304.15252685546875,0.7620265483856201,0.1271993815898895,0.0896801948547363,293.1809997558594,297.1499938964844,293.1499938964844,0.0884345173835754,-2183.887939453125,304.1529235839844,0.7972978949546814,0.145488753914833,0.1387397795915603,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257513970136,-768.7450561523438,293.94244384765625,0.5525746941566467,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821414083242416,0.9912614226341248,0.9912614226341248,1.0,1.0,-0.7948465347290039,0.3420467674732208,0.4527997970581054,0.1347963064908981,0.0,0.0,0.2516680061817169,25.77061462402344,25.0,1.2580506801605225,-5823.63037109375,63.35164260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305456161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925359249115,0.1783274859189987,-0.0004349485679995,0.0,0.0001324872137047,0.0,0.0,7.236727237701416,0.0,0.0,0.0,0.2827906310558319,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158204197883,-1210.578857421875,304.1520080566406,0.665644109249115,0.0845129564404487,0.0769120156764984,293.2064208984375,297.1499938964844,293.1499938964844,0.0800054371356964,-2019.169921875,304.1551208496094,0.776145339012146,0.1342626959085464,0.128253698348999,293.1765441894531,297.1499938964844,293.1499938964844,0.0743828266859054,-1411.6046142578125,304.15252685546875,0.7620265483856201,0.1271993815898895,0.0896801948547363,293.1809997558594,297.1499938964844,293.1499938964844,0.0884345173835754,-2183.887939453125,304.1529235839844,0.7972978949546814,0.145488753914833,0.1387397795915603,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257513970136,-768.7450561523438,293.94244384765625,0.5525746941566467,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821414083242416,0.9912614226341248,0.9912614226341248,1.0,1.0,-0.7948465347290039,0.3420467674732208,0.4527997970581054,0.1347963064908981,0.0,0.0,0.2516680061817169,25.77061462402344,25.0,1.2580506801605225,-5823.63037109375,63.35164260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305456161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925359249115,0.1783274859189987,-0.0004349485679995,0.0,0.0001324872137047,0.0,0.0,7.236727237701416,0.0,0.0,0.0,0.2827906310558319,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384447872638,-1204.424560546875,304.1519775390625,0.6643365621566772,0.0840853750705719,0.076526440680027,293.20556640625,297.1499938964844,293.1499938964844,0.0790297165513038,-2000.274658203125,304.155029296875,0.7735295295715332,0.1330084651708603,0.1270629316568374,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861784338951,-1404.5904541015625,304.15252685546875,0.7606315016746521,0.1265707314014434,0.0892407521605491,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629013895988,-2172.677490234375,304.15289306640625,0.7957348823547363,0.1447460949420929,0.1380371749401092,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821659661829,-752.1865844726562,293.88348388671875,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817714720964431,0.9913500547409058,0.9913500547409058,1.0,1.0,-0.7915898561477661,0.3407844603061676,0.4508054256439209,0.1337222754955291,0.0,0.0,0.2503676116466522,25.75849914550781,25.0,1.2416149377822876,-5802.42822265625,62.84382247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301884204149246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770246177911758,0.1774593889713287,-0.0004347788344603,0.0,0.0001321247109444,0.0,0.0,7.1967854499816895,0.0,0.0,0.0,0.2826333343982696,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384447872638,-1204.424560546875,304.1519775390625,0.6643365621566772,0.0840853750705719,0.076526440680027,293.20556640625,297.1499938964844,293.1499938964844,0.0790297165513038,-2000.274658203125,304.155029296875,0.7735295295715332,0.1330084651708603,0.1270629316568374,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861784338951,-1404.5904541015625,304.15252685546875,0.7606315016746521,0.1265707314014434,0.0892407521605491,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629013895988,-2172.677490234375,304.15289306640625,0.7957348823547363,0.1447460949420929,0.1380371749401092,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821659661829,-752.1865844726562,293.88348388671875,0.5524325966835022,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817714720964431,0.9913500547409058,0.9913500547409058,1.0,1.0,-0.7915898561477661,0.3407844603061676,0.4508054256439209,0.1337222754955291,0.0,0.0,0.2503676116466522,25.75849914550781,25.0,1.2416149377822876,-5802.42822265625,62.84382247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301884204149246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770246177911758,0.1774593889713287,-0.0004347788344603,0.0,0.0001321247109444,0.0,0.0,7.1967854499816895,0.0,0.0,0.0,0.2826333343982696,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381705202162265,-1198.4205322265625,304.15191650390625,0.6630674004554749,0.0836682841181755,0.0761501640081405,293.2046813964844,297.1499938964844,293.1499938964844,0.0780712887644767,-1981.75439453125,304.15496826171875,0.7709689140319824,0.131779059767723,0.125895470380783,293.1761169433594,297.1499938964844,293.1499938964844,0.073394127190113,-1397.6519775390625,304.1524963378906,0.7592606544494629,0.1259486675262451,0.0888058170676231,293.1805725097656,297.1499938964844,293.1499938964844,0.087296612560749,-2161.575927734375,304.1528625488281,0.7941917777061462,0.1440104395151138,0.1373410075902938,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388254731893,-735.7216186523438,293.8247985839844,0.5522997379302979,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814075261354446,0.991438627243042,0.991438627243042,1.0,1.0,-0.7883851528167725,0.339522123336792,0.4488629996776581,0.1327167600393295,0.0,0.0,0.2489539980888366,25.746347427368164,25.0,1.1871345043182373,-5780.220703125,62.34670639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1297807097434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824918746948,0.1765170842409134,-0.0004345941415522,0.0,0.0001317109272349,0.0,0.0,7.1534857749938965,0.0,0.0,0.0,0.2824628055095672,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381705202162265,-1198.4205322265625,304.15191650390625,0.6630674004554749,0.0836682841181755,0.0761501640081405,293.2046813964844,297.1499938964844,293.1499938964844,0.0780712887644767,-1981.75439453125,304.15496826171875,0.7709689140319824,0.131779059767723,0.125895470380783,293.1761169433594,297.1499938964844,293.1499938964844,0.073394127190113,-1397.6519775390625,304.1524963378906,0.7592606544494629,0.1259486675262451,0.0888058170676231,293.1805725097656,297.1499938964844,293.1499938964844,0.087296612560749,-2161.575927734375,304.1528625488281,0.7941917777061462,0.1440104395151138,0.1373410075902938,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388254731893,-735.7216186523438,293.8247985839844,0.5522997379302979,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814075261354446,0.991438627243042,0.991438627243042,1.0,1.0,-0.7883851528167725,0.339522123336792,0.4488629996776581,0.1327167600393295,0.0,0.0,0.2489539980888366,25.746347427368164,25.0,1.1871345043182373,-5780.220703125,62.34670639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1297807097434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824918746948,0.1765170842409134,-0.0004345941415522,0.0,0.0001317109272349,0.0,0.0,7.1534857749938965,0.0,0.0,0.0,0.2824628055095672,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379903130233287,-1195.478271484375,304.15191650390625,0.6624476313591003,0.0834638550877571,0.0759656876325607,293.2042236328125,297.1499938964844,293.1499938964844,0.0775988698005676,-1972.641357421875,304.1549072265625,0.76971036195755,0.1311740279197693,0.1253208070993423,293.1759948730469,297.1499938964844,293.1499938964844,0.0731500089168548,-1394.2137451171875,304.1524963378906,0.7585846185684204,0.1256403028964996,0.0885901600122451,293.1804504394531,297.1499938964844,293.1499938964844,0.0870156660676002,-2156.070068359375,304.1528625488281,0.7934281229972839,0.1436454504728317,0.1369955390691757,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172496395185,-727.5255737304688,293.79559326171875,0.552236795425415,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812278628349304,0.9914829730987548,0.9914829730987548,1.0,1.0,-0.7868031859397888,0.3388918042182922,0.4479113817214966,0.132238820195198,0.0,0.0,0.2482067495584488,25.7402458190918,25.0,1.149079203605652,-5768.73291015625,62.10224151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295566856861114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755851954221725,0.1760196834802627,-0.0004344964690972,0.0,0.0001314835681114,0.0,0.0,7.130653858184815,0.0,0.0,0.0,0.2823728621006012,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378126129508018,-1192.575927734375,304.1518859863281,0.6618377566337585,0.0832621529698371,0.0757836252450943,293.20379638671875,297.1499938964844,293.1499938964844,0.0771309286355972,-1963.625244140625,304.1548767089844,0.7684661746025085,0.1305753290653228,0.1247520968317985,293.1758728027344,297.1499938964844,293.1499938964844,0.0729072019457817,-1390.7967529296875,304.1524658203125,0.7579148411750793,0.1253337115049362,0.0883757174015045,293.18035888671875,297.1499938964844,293.1499938964844,0.0867362320423126,-2150.59521484375,304.1528625488281,0.7926698327064514,0.1432823538780212,0.1366518288850784,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957325955852,-719.3521118164062,293.76641845703125,0.5521761178970337,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810497194528579,0.991531789302826,0.991531789302826,1.0,1.0,-0.785234808921814,0.3382622301578522,0.4469725787639618,0.1317769736051559,0.0,0.0,0.2474349588155746,25.73411750793457,25.0,1.1035468578338623,-5756.9951171875,61.8604621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293194741010666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750721037387848,0.1755065023899078,-0.0004343955952208,0.0,0.0001312428357778,0.0,0.0,7.107115745544434,0.0,0.0,0.0,0.2822801470756531,4.0,0.0,1.0
