time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374645479023456,-1186.8876953125,304.1518249511719,0.6606468558311462,0.082866758108139,0.0754266008734703,293.202880859375,297.1499938964844,293.1499938964844,0.0762080028653144,-1945.87451171875,304.15478515625,0.7660202383995056,0.1293963640928268,0.1236320286989212,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254474043846,-1384.0255126953125,304.1524658203125,0.7565937042236328,0.124725840985775,0.0879504680633544,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817970871925,-2139.7373046875,304.15283203125,0.7911690473556519,0.1425618976354599,0.1359696984291076,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528932705521,-703.0805053710938,293.7083435058594,0.5520614385604858,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806978434324264,0.991629421710968,0.991629421710968,1.0,1.0,-0.7821377515792847,0.3370054066181183,0.445132315158844,0.1308996081352234,0.0,0.0,0.2458246499300003,25.72177696228028,25.0,1.0218348503112793,-5732.79296875,61.38472366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288076639175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044206380844,0.1744385957717895,-0.0004341854946687,0.0,0.0001307234051637,0.0,0.0,7.058193683624268,0.0,0.0,0.0,0.2820874452590942,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374645479023456,-1186.8876953125,304.1518249511719,0.6606468558311462,0.082866758108139,0.0754266008734703,293.202880859375,297.1499938964844,293.1499938964844,0.0762080028653144,-1945.87451171875,304.15478515625,0.7660202383995056,0.1293963640928268,0.1236320286989212,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254474043846,-1384.0255126953125,304.1524658203125,0.7565937042236328,0.124725840985775,0.0879504680633544,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817970871925,-2139.7373046875,304.15283203125,0.7911690473556519,0.1425618976354599,0.1359696984291076,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528932705521,-703.0805053710938,293.7083435058594,0.5520614385604858,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806978434324264,0.991629421710968,0.991629421710968,1.0,1.0,-0.7821377515792847,0.3370054066181183,0.445132315158844,0.1308996081352234,0.0,0.0,0.2458246499300003,25.72177696228028,25.0,1.0218348503112793,-5732.79296875,61.38472366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288076639175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044206380844,0.1744385957717895,-0.0004341854946687,0.0,0.0001307234051637,0.0,0.0,7.058193683624268,0.0,0.0,0.0,0.2820874452590942,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371264219284057,-1181.35693359375,304.1517944335937,0.6594951152801514,0.0824823230504989,0.075079321861267,293.20196533203125,297.1499938964844,293.1499938964844,0.0753025263547897,-1928.50244140625,304.1546936035156,0.7636323571205139,0.12824247777462,0.1225355118513107,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489604234695,-1377.3388671875,304.1524353027344,0.7552976608276367,0.1241253912448883,0.0875302925705909,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333896517753,-2129.003173828125,304.1528015136719,0.789690375328064,0.1418494582176208,0.1352949738502502,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102950416505,-686.9014282226562,293.6505432128906,0.5519555807113647,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351972579956,0.99172705411911,0.99172705411911,1.0,1.0,-0.7790952920913696,0.3357529044151306,0.4433424174785614,0.130082905292511,0.0,0.0,0.2441262751817703,25.709306716918945,25.0,0.962763786315918,-5707.578125,60.91952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1282474994659423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728837192058563,0.1733176857233047,-0.0004339651495683,0.0,0.0001301549054915,0.0,0.0,7.006938457489014,0.0,0.0,0.0,0.2818855941295624,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371264219284057,-1181.35693359375,304.1517944335937,0.6594951152801514,0.0824823230504989,0.075079321861267,293.20196533203125,297.1499938964844,293.1499938964844,0.0753025263547897,-1928.50244140625,304.1546936035156,0.7636323571205139,0.12824247777462,0.1225355118513107,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489604234695,-1377.3388671875,304.1524353027344,0.7552976608276367,0.1241253912448883,0.0875302925705909,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333896517753,-2129.003173828125,304.1528015136719,0.789690375328064,0.1418494582176208,0.1352949738502502,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102950416505,-686.9014282226562,293.6505432128906,0.5519555807113647,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351972579956,0.99172705411911,0.99172705411911,1.0,1.0,-0.7790952920913696,0.3357529044151306,0.4433424174785614,0.130082905292511,0.0,0.0,0.2441262751817703,25.709306716918945,25.0,0.962763786315918,-5707.578125,60.91952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1282474994659423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728837192058563,0.1733176857233047,-0.0004339651495683,0.0,0.0001301549054915,0.0,0.0,7.006938457489014,0.0,0.0,0.0,0.2818855941295624,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367986336350441,-1175.990478515625,304.1517333984375,0.6583823561668396,0.0821091085672378,0.0747420117259025,293.2010498046875,297.1499938964844,293.1499938964844,0.0744149759411811,-1911.5181884765625,304.15460205078125,0.7613025307655334,0.1271138787269592,0.1214627847075462,293.1751403808594,297.1499938964844,293.1499938964844,0.07147828489542,-1370.744873046875,304.15240478515625,0.7540264129638672,0.1235327571630477,0.0871154442429542,293.1795959472656,297.1499938964844,293.1499938964844,0.0850916057825088,-2118.406005859375,304.1527709960937,0.7882338166236877,0.1411454975605011,0.1346280723810196,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679396551102,-670.8165893554688,293.5930480957031,0.5518576502799988,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800121814012527,0.9918322563171388,0.9918322563171388,1.0,1.0,-0.7761088609695435,0.3345096111297607,0.4415992200374603,0.1293169111013412,0.0,0.0,0.2423496544361114,25.696680068969727,25.0,0.8023237586021423,-5681.47216796875,60.464881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276425570249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717151999473571,0.1721489429473877,-0.0004337355785537,0.0,0.000129540960188,0.0,0.0,6.953597545623779,0.0,0.0,0.0,0.2816756069660187,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367986336350441,-1175.990478515625,304.1517333984375,0.6583823561668396,0.0821091085672378,0.0747420117259025,293.2010498046875,297.1499938964844,293.1499938964844,0.0744149759411811,-1911.5181884765625,304.15460205078125,0.7613025307655334,0.1271138787269592,0.1214627847075462,293.1751403808594,297.1499938964844,293.1499938964844,0.07147828489542,-1370.744873046875,304.15240478515625,0.7540264129638672,0.1235327571630477,0.0871154442429542,293.1795959472656,297.1499938964844,293.1499938964844,0.0850916057825088,-2118.406005859375,304.1527709960937,0.7882338166236877,0.1411454975605011,0.1346280723810196,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679396551102,-670.8165893554688,293.5930480957031,0.5518576502799988,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800121814012527,0.9918322563171388,0.9918322563171388,1.0,1.0,-0.7761088609695435,0.3345096111297607,0.4415992200374603,0.1293169111013412,0.0,0.0,0.2423496544361114,25.696680068969727,25.0,0.8023237586021423,-5681.47216796875,60.464881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276425570249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717151999473571,0.1721489429473877,-0.0004337355785537,0.0,0.000129540960188,0.0,0.0,6.953597545623779,0.0,0.0,0.0,0.2816756069660187,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364824868738651,-1170.8126220703125,304.15167236328125,0.6573084592819214,0.0817474722862243,0.0744149833917617,293.2001037597656,297.1499938964844,293.1499938964844,0.0735470950603485,-1894.9573974609373,304.1545104980469,0.7590308785438538,0.1260108798742294,0.1204141750931739,293.1748962402344,297.1499938964844,293.1499938964844,0.0710153356194496,-1364.2724609375,304.1523742675781,0.7527799010276794,0.1229486018419265,0.0867063701152801,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584869384765,-2107.989501953125,304.1527404785156,0.7867996692657471,0.1404506862163543,0.1339696049690246,293.32305908203125,297.1499938964844,293.1499938964844,0.001725852722302,-654.8408813476562,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796786189079284,0.991937518119812,0.991937518119812,1.0,1.0,-0.7731804847717285,0.3332813382148742,0.4398991167545318,0.1285897642374038,0.0,0.0,0.2405439764261245,25.683874130249023,25.0,0.4049001932144165,-5654.93701171875,60.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1269981116056442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705241650342941,0.1709576696157455,-0.0004334997793193,0.0,0.00012888693891,0.0,0.0,6.89930534362793,0.0,0.0,0.0,0.2814617753028869,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364824868738651,-1170.8126220703125,304.15167236328125,0.6573084592819214,0.0817474722862243,0.0744149833917617,293.2001037597656,297.1499938964844,293.1499938964844,0.0735470950603485,-1894.9573974609373,304.1545104980469,0.7590308785438538,0.1260108798742294,0.1204141750931739,293.1748962402344,297.1499938964844,293.1499938964844,0.0710153356194496,-1364.2724609375,304.1523742675781,0.7527799010276794,0.1229486018419265,0.0867063701152801,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584869384765,-2107.989501953125,304.1527404785156,0.7867996692657471,0.1404506862163543,0.1339696049690246,293.32305908203125,297.1499938964844,293.1499938964844,0.001725852722302,-654.8408813476562,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796786189079284,0.991937518119812,0.991937518119812,1.0,1.0,-0.7731804847717285,0.3332813382148742,0.4398991167545318,0.1285897642374038,0.0,0.0,0.2405439764261245,25.683874130249023,25.0,0.4049001932144165,-5654.93701171875,60.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1269981116056442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705241650342941,0.1709576696157455,-0.0004334997793193,0.0,0.00012888693891,0.0,0.0,6.89930534362793,0.0,0.0,0.0,0.2814617753028869,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363290160894393,-1168.2984619140625,304.15167236328125,0.6567866206169128,0.0815711915493011,0.0742555111646652,293.1996459960937,297.1499938964844,293.1499938964844,0.0731208547949791,-1886.841796875,304.15447998046875,0.7579175233840942,0.1254692524671554,0.1198991686105728,293.1747436523437,297.1499938964844,293.1499938964844,0.0707870870828628,-1361.0865478515625,304.15234375,0.7521664500236511,0.1226599812507629,0.0865041837096214,293.17919921875,297.1499938964844,293.1499938964844,0.0842955037951469,-2102.855712890625,304.1527099609375,0.786091685295105,0.1401070207357406,0.1336438208818435,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049007583409,-646.8907470703125,293.5069885253906,0.5517239570617676,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795142590999603,0.9919901490211488,0.9919901490211488,1.0,1.0,-0.77173912525177,0.3326736688613891,0.4390654563903808,0.1282401084899902,0.0,0.0,0.2396463006734848,25.677392959594727,25.0,0.2002358883619308,-5641.67431640625,59.80305862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.10546875,18000.0,0.0,0.0,0.1266632825136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699320673942566,0.1703654527664184,-0.0004333816177677,0.0,0.0001285471371375,0.0,0.0,6.872340679168701,0.0,0.0,0.0,0.28135547041893,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361786298453807,-1165.834228515625,304.1516418457031,0.6562752723693848,0.0813980922102928,0.0740988552570343,293.1991577148437,297.1499938964844,293.1499938964844,0.0726997777819633,-1878.8358154296875,304.1544189453125,0.7568196058273315,0.1249344199895858,0.1193905770778656,293.17462158203125,297.1499938964844,293.1499938964844,0.0705609768629074,-1357.93359375,304.15234375,0.7515599131584167,0.1223738342523574,0.0863036960363388,293.1790466308594,297.1499938964844,293.1499938964844,0.0840348824858665,-2097.7705078125,304.1527099609375,0.7853900790214539,0.1397660225629806,0.1333205103874206,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840333119034,-638.9740600585938,293.4783935546875,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793515980243683,0.99204683303833,0.99204683303833,1.0,1.0,-0.7703137993812561,0.3320708572864532,0.4382429420948028,0.1278994530439376,0.0,0.0,0.2387562692165374,25.67085838317871,25.0,0.0270282980054616,-5628.46240234375,59.588016510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1263217777013778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693462580442428,0.1697795242071151,-0.0004332644748501,0.0,0.0001282005396205,0.0,0.0,6.845683097839356,0.0,0.0,0.0,0.2812503278255462,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358867682516574,-1161.048828125,304.1515808105469,0.6552835702896118,0.08106130361557,0.0737939700484275,293.1982116699219,297.1499938964844,293.1499938964844,0.0718723535537719,-1863.137451171875,304.1543273925781,0.7546691298484802,0.1238846778869628,0.1183922067284584,293.17431640625,297.1499938964844,293.1499938964844,0.0701148733496666,-1351.721435546875,304.1523132324219,0.7503674030303955,0.12180907279253,0.0859078988432884,293.1787414550781,297.1499938964844,293.1499938964844,0.0835203602910041,-2087.73828125,304.15264892578125,0.7840064167976379,0.13909213244915,0.1326814442873001,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425184439867,-623.2267456054688,293.4212951660156,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790312826633453,0.9921602010726928,0.9921602010726928,1.0,1.0,-0.7675110101699829,0.3308800160884857,0.4366309940814972,0.127244085073471,0.0,0.0,0.2370053678750991,25.65763092041016,25.0,-0.2269109189510345,-5602.21923828125,59.166282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1256255507469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681977957487106,0.1686308234930038,-0.0004330347292125,0.0,0.0001274939713766,0.0,0.0,6.793496131896973,0.0,0.0,0.0,0.281044453382492,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358867682516574,-1161.048828125,304.1515808105469,0.6552835702896118,0.08106130361557,0.0737939700484275,293.1982116699219,297.1499938964844,293.1499938964844,0.0718723535537719,-1863.137451171875,304.1543273925781,0.7546691298484802,0.1238846778869628,0.1183922067284584,293.17431640625,297.1499938964844,293.1499938964844,0.0701148733496666,-1351.721435546875,304.1523132324219,0.7503674030303955,0.12180907279253,0.0859078988432884,293.1787414550781,297.1499938964844,293.1499938964844,0.0835203602910041,-2087.73828125,304.15264892578125,0.7840064167976379,0.13909213244915,0.1326814442873001,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425184439867,-623.2267456054688,293.4212951660156,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790312826633453,0.9921602010726928,0.9921602010726928,1.0,1.0,-0.7675110101699829,0.3308800160884857,0.4366309940814972,0.127244085073471,0.0,0.0,0.2370053678750991,25.65763092041016,25.0,-0.2269109189510345,-5602.21923828125,59.166282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1256255507469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681977957487106,0.1686308234930038,-0.0004330347292125,0.0,0.0001274939713766,0.0,0.0,6.793496131896973,0.0,0.0,0.0,0.281044453382492,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356054529547691,-1156.4320068359375,304.1515197753906,0.654329240322113,0.0807358771562576,0.0734992548823356,293.1972351074219,297.1499938964844,293.1499938964844,0.0710621923208236,-1847.8087158203125,304.1542358398437,0.7525732517242432,0.1228588297963142,0.1174164414405822,293.1740417480469,297.1499938964844,293.1499938964844,0.0696759670972824,-1345.619873046875,304.1522827148437,0.749200165271759,0.1212535873055458,0.0855185016989708,293.1784362792969,297.1499938964844,293.1499938964844,0.0830137357115745,-2077.868896484375,304.1526184082031,0.7826467156410217,0.1384283155202865,0.1320517659187317,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012411797419,-607.5712280273438,293.3644714355469,0.5515347719192505,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787171214818954,0.9922735691070556,0.9922735691070556,1.0,1.0,-0.7647660970687866,0.3297070264816284,0.4350590407848358,0.1266199797391891,0.0,0.0,0.2352951318025589,25.64423179626465,25.0,-0.3765893280506134,-5576.22900390625,58.75481033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249215975403785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670820415019989,0.1675148457288742,-0.0004328117065597,0.0,0.0001267795450985,0.0,0.0,6.742891311645508,0.0,0.0,0.0,0.2808449268341064,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356054529547691,-1156.4320068359375,304.1515197753906,0.654329240322113,0.0807358771562576,0.0734992548823356,293.1972351074219,297.1499938964844,293.1499938964844,0.0710621923208236,-1847.8087158203125,304.1542358398437,0.7525732517242432,0.1228588297963142,0.1174164414405822,293.1740417480469,297.1499938964844,293.1499938964844,0.0696759670972824,-1345.619873046875,304.1522827148437,0.749200165271759,0.1212535873055458,0.0855185016989708,293.1784362792969,297.1499938964844,293.1499938964844,0.0830137357115745,-2077.868896484375,304.1526184082031,0.7826467156410217,0.1384283155202865,0.1320517659187317,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012411797419,-607.5712280273438,293.3644714355469,0.5515347719192505,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787171214818954,0.9922735691070556,0.9922735691070556,1.0,1.0,-0.7647660970687866,0.3297070264816284,0.4350590407848358,0.1266199797391891,0.0,0.0,0.2352951318025589,25.64423179626465,25.0,-0.3765893280506134,-5576.22900390625,58.75481033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249215975403785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670820415019989,0.1675148457288742,-0.0004328117065597,0.0,0.0001267795450985,0.0,0.0,6.742891311645508,0.0,0.0,0.0,0.2808449268341064,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.035335499793291,-1151.9967041015625,304.1514587402344,0.6534154415130615,0.0804229974746704,0.0732158049941062,293.1962890625,297.1499938964844,293.1499938964844,0.0702708438038826,-1832.8773193359373,304.1541442871094,0.7505362629890442,0.1218591555953025,0.1164654940366745,293.1737060546875,297.1499938964844,293.1499938964844,0.0692449361085891,-1339.6376953125,304.1522216796875,0.7480602860450745,0.120708592236042,0.0851363763213157,293.1781005859375,297.1499938964844,293.1499938964844,0.0825157240033149,-2068.17529296875,304.152587890625,0.7813136577606201,0.1377758830785751,0.1314327865839004,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602366765961,-592.0198364257812,293.3079833984375,0.5514697432518005,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784098595380783,0.9923940896987916,0.9923940896987916,1.0,1.0,-0.7620858550071716,0.3285555243492126,0.4335303604602813,0.126027300953865,0.0,0.0,0.2336322516202926,25.630708694458008,25.0,-0.4490025043487549,-5550.52490234375,58.35446548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1242196410894393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660035997629165,0.1664361953735351,-0.0004325968620833,0.0,0.0001260671415366,0.0,0.0,6.694077968597412,0.0,0.0,0.0,0.2806525230407715,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.035335499793291,-1151.9967041015625,304.1514587402344,0.6534154415130615,0.0804229974746704,0.0732158049941062,293.1962890625,297.1499938964844,293.1499938964844,0.0702708438038826,-1832.8773193359373,304.1541442871094,0.7505362629890442,0.1218591555953025,0.1164654940366745,293.1737060546875,297.1499938964844,293.1499938964844,0.0692449361085891,-1339.6376953125,304.1522216796875,0.7480602860450745,0.120708592236042,0.0851363763213157,293.1781005859375,297.1499938964844,293.1499938964844,0.0825157240033149,-2068.17529296875,304.152587890625,0.7813136577606201,0.1377758830785751,0.1314327865839004,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602366765961,-592.0198364257812,293.3079833984375,0.5514697432518005,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784098595380783,0.9923940896987916,0.9923940896987916,1.0,1.0,-0.7620858550071716,0.3285555243492126,0.4335303604602813,0.126027300953865,0.0,0.0,0.2336322516202926,25.630708694458008,25.0,-0.4490025043487549,-5550.52490234375,58.35446548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1242196410894393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660035997629165,0.1664361953735351,-0.0004325968620833,0.0,0.0001260671415366,0.0,0.0,6.694077968597412,0.0,0.0,0.0,0.2806525230407715,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350762717425823,-1147.7325439453125,304.1513977050781,0.6525397300720215,0.0801220312714576,0.072943091392517,293.1953125,297.1499938964844,293.1499938964844,0.0694971457123756,-1818.31884765625,304.154052734375,0.7485545873641968,0.1208842098712921,0.1155380457639694,293.17340087890625,297.1499938964844,293.1499938964844,0.0688214302062988,-1333.769287109375,304.1521911621094,0.7469464540481567,0.1201737821102142,0.084761343896389,293.177734375,297.1499938964844,293.1499938964844,0.0820259302854538,-2058.649658203125,304.15252685546875,0.7800061702728271,0.1371345818042755,0.1308242529630661,293.3182678222656,297.1499938964844,293.1499938964844,0.00151949794963,-576.5692749023438,293.2518310546875,0.5514099597930908,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781093329191208,0.9925146102905272,0.9925146102905272,1.0,1.0,-0.759467601776123,0.3274247944355011,0.4320428073406219,0.1254636794328689,0.0,0.0,0.2320169955492019,25.61713218688965,25.0,-0.4765447080135345,-5525.1201171875,57.96481704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1235293745994567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649621129035949,0.165394514799118,-0.0004323900211602,0.0,0.0001253666123375,0.0,0.0,6.64702844619751,0.0,0.0,0.0,0.2804671823978424,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350762717425823,-1147.7325439453125,304.1513977050781,0.6525397300720215,0.0801220312714576,0.072943091392517,293.1953125,297.1499938964844,293.1499938964844,0.0694971457123756,-1818.31884765625,304.154052734375,0.7485545873641968,0.1208842098712921,0.1155380457639694,293.17340087890625,297.1499938964844,293.1499938964844,0.0688214302062988,-1333.769287109375,304.1521911621094,0.7469464540481567,0.1201737821102142,0.084761343896389,293.177734375,297.1499938964844,293.1499938964844,0.0820259302854538,-2058.649658203125,304.15252685546875,0.7800061702728271,0.1371345818042755,0.1308242529630661,293.3182678222656,297.1499938964844,293.1499938964844,0.00151949794963,-576.5692749023438,293.2518310546875,0.5514099597930908,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781093329191208,0.9925146102905272,0.9925146102905272,1.0,1.0,-0.759467601776123,0.3274247944355011,0.4320428073406219,0.1254636794328689,0.0,0.0,0.2320169955492019,25.61713218688965,25.0,-0.4765447080135345,-5525.1201171875,57.96481704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1235293745994567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649621129035949,0.165394514799118,-0.0004323900211602,0.0,0.0001253666123375,0.0,0.0,6.64702844619751,0.0,0.0,0.0,0.2804671823978424,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349505133926868,-1145.6617431640625,304.1513977050781,0.6521155834197998,0.0799758732318878,0.0728106349706649,293.19482421875,297.1499938964844,293.1499938964844,0.0691166222095489,-1811.1734619140625,304.1540222167969,0.7475835084915161,0.1204056814312934,0.1150828376412391,293.1732177734375,297.1499938964844,293.1499938964844,0.0686124041676521,-1330.8760986328125,304.1521911621094,0.7463988661766052,0.119910143315792,0.0845764502882957,293.1775817871094,297.1499938964844,293.1499938964844,0.0817840173840522,-2053.94775390625,304.15252685546875,0.7793617248535156,0.1368180364370346,0.1305238604545593,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992262003943,-568.880859375,293.223876953125,0.5513818264007568,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779615730047226,0.9925748109817504,0.9925748109817504,1.0,1.0,-0.758181095123291,0.3268671333789825,0.4313139617443084,0.1251921951770782,0.0,0.0,0.2312263399362564,25.6103458404541,25.0,-0.4751873314380646,-5512.533203125,57.77391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1231909394264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644547581672668,0.1648870557546615,-0.0004322895547375,0.0,0.0001250231434823,0.0,0.0,6.624141693115234,0.0,0.0,0.0,0.280377060174942,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348271578550338,-1143.629150390625,304.1513671875,0.6516999006271362,0.0798324272036552,0.0726806297898292,293.1943664550781,297.1499938964844,293.1499938964844,0.0687400326132774,-1804.1112060546875,304.1539611816406,0.7466246485710144,0.1199327409267425,0.1146329492330551,293.1730651855469,297.1499938964844,293.1499938964844,0.0684050768613815,-1328.0087890625,304.15216064453125,0.7458571791648865,0.1196488738059997,0.084393210709095,293.1773986816406,297.1499938964844,293.1499938964844,0.0815439596772193,-2049.283935546875,304.1524963378906,0.7787231206893921,0.1365040987730026,0.1302259415388107,293.3172607421875,297.1499938964844,293.1499938964844,0.0014790159184485,-561.215576171875,293.1960144042969,0.551354706287384,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778154075145721,0.9926392436027528,0.9926392436027528,1.0,1.0,-0.7569088339805603,0.3263143897056579,0.4305944442749023,0.1249272599816322,0.0,0.0,0.2304458618164062,25.603574752807617,25.0,-0.4664875864982605,-5500.02197265625,57.58548355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1228577718138694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639555692672729,0.1643877476453781,-0.000432190921856,0.0,0.0001246850151801,0.0,0.0,6.601644515991211,0.0,0.0,0.0,0.2802885174751282,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345878154039382,-1139.68115234375,304.1513061523437,0.6508945226669312,0.0795538872480392,0.0724281817674636,293.1933898925781,297.1499938964844,293.1499938964844,0.067998968064785,-1790.2420654296875,304.15386962890625,0.7447442412376404,0.1190040335059166,0.1137495711445808,293.1727294921875,297.1499938964844,293.1499938964844,0.0679957419633865,-1322.3536376953125,304.1521301269531,0.7447915077209473,0.1191337555646896,0.0840319395065307,293.1770324707031,297.1499938964844,293.1499938964844,0.0810696557164192,-2040.0745849609373,304.1524658203125,0.7774638533592224,0.1358843743801117,0.1296378225088119,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387842966243,-545.9559326171875,293.1405639648437,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775280833244323,0.9927679896354676,0.9927679896354676,1.0,1.0,-0.7544084191322327,0.325224369764328,0.4291840493679046,0.1244164034724235,0.0,0.0,0.228914737701416,25.59012222290039,25.0,-0.4332084953784942,-5475.23779296875,57.21627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222103983163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629810035228729,0.1634130030870437,-0.0004319990694057,0.0,0.0001240280107595,0.0,0.0,6.55778694152832,0.0,0.0,0.0,0.2801159918308258,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345878154039382,-1139.68115234375,304.1513061523437,0.6508945226669312,0.0795538872480392,0.0724281817674636,293.1933898925781,297.1499938964844,293.1499938964844,0.067998968064785,-1790.2420654296875,304.15386962890625,0.7447442412376404,0.1190040335059166,0.1137495711445808,293.1727294921875,297.1499938964844,293.1499938964844,0.0679957419633865,-1322.3536376953125,304.1521301269531,0.7447915077209473,0.1191337555646896,0.0840319395065307,293.1770324707031,297.1499938964844,293.1499938964844,0.0810696557164192,-2040.0745849609373,304.1524658203125,0.7774638533592224,0.1358843743801117,0.1296378225088119,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387842966243,-545.9559326171875,293.1405639648437,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775280833244323,0.9927679896354676,0.9927679896354676,1.0,1.0,-0.7544084191322327,0.325224369764328,0.4291840493679046,0.1244164034724235,0.0,0.0,0.228914737701416,25.59012222290039,25.0,-0.4332084953784942,-5475.23779296875,57.21627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222103983163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629810035228729,0.1634130030870437,-0.0004319990694057,0.0,0.0001240280107595,0.0,0.0,6.55778694152832,0.0,0.0,0.0,0.2801159918308258,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343570858240127,-1135.8697509765625,304.1512451171875,0.6501192450523376,0.079285092651844,0.0721845850348472,293.1924743652344,297.1499938964844,293.1499938964844,0.0672718286514282,-1776.670166015625,304.15380859375,0.7429066300392151,0.1180953755974769,0.1128853559494018,293.1723937988281,297.1499938964844,293.1499938964844,0.0675925910472869,-1316.7921142578125,304.152099609375,0.7437465786933899,0.1186274290084838,0.0836768373847007,293.1766662597656,297.1499938964844,293.1499938964844,0.0806021243333816,-2031.0042724609373,304.15240478515625,0.7762255072593689,0.1352743208408355,0.1290588676929474,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987870188429,-530.7842407226562,293.0854797363281,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772467643022537,0.9928967356681824,0.9928967356681824,1.0,1.0,-0.7519599199295044,0.3241523504257202,0.4278075695037842,0.1239283755421638,0.0,0.0,0.2274155765771865,25.57682609558105,25.0,-0.3797474503517151,-5450.751953125,56.85624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215881630778312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620330959558487,0.1624649167060852,-0.0004318133578635,0.0,0.0001233965303981,0.0,0.0,6.515207767486572,0.0,0.0,0.0,0.2799486219882965,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343570858240127,-1135.8697509765625,304.1512451171875,0.6501192450523376,0.079285092651844,0.0721845850348472,293.1924743652344,297.1499938964844,293.1499938964844,0.0672718286514282,-1776.670166015625,304.15380859375,0.7429066300392151,0.1180953755974769,0.1128853559494018,293.1723937988281,297.1499938964844,293.1499938964844,0.0675925910472869,-1316.7921142578125,304.152099609375,0.7437465786933899,0.1186274290084838,0.0836768373847007,293.1766662597656,297.1499938964844,293.1499938964844,0.0806021243333816,-2031.0042724609373,304.15240478515625,0.7762255072593689,0.1352743208408355,0.1290588676929474,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987870188429,-530.7842407226562,293.0854797363281,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772467643022537,0.9928967356681824,0.9928967356681824,1.0,1.0,-0.7519599199295044,0.3241523504257202,0.4278075695037842,0.1239283755421638,0.0,0.0,0.2274155765771865,25.57682609558105,25.0,-0.3797474503517151,-5450.751953125,56.85624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215881630778312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620330959558487,0.1624649167060852,-0.0004318133578635,0.0,0.0001233965303981,0.0,0.0,6.515207767486572,0.0,0.0,0.0,0.2799486219882965,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341358631849288,-1132.2095947265625,304.1512145996094,0.6493765711784363,0.0790271535515785,0.0719508528709411,293.1915283203125,297.1499938964844,293.1499938964844,0.0665603801608085,-1763.4266357421875,304.1537170410156,0.7411152720451355,0.1172089204192161,0.1120424345135688,293.1720275878906,297.1499938964844,293.1499938964844,0.0671964809298515,-1311.33544921875,304.15203857421875,0.7427240014076233,0.1181309893727302,0.0833287015557289,293.1763000488281,297.1499938964844,293.1499938964844,0.0801422894001007,-2022.0904541015625,304.1523742675781,0.7750102281570435,0.1346752047538757,0.1284903436899185,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590722810477,-515.7184448242188,293.0307922363281,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.176972359418869,0.993029773235321,0.993029773235321,1.0,1.0,-0.7495697140693665,0.3231016993522644,0.426468014717102,0.1234632432460784,0.0,0.0,0.2259467244148254,25.563814163208008,25.0,-0.3203229606151581,-5426.60302734375,56.50632095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1209969669580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611106842756271,0.1615423113107681,-0.0004316338163334,0.0,0.0001227965403813,0.0,0.0,6.47385311126709,0.0,0.0,0.0,0.2797861993312835,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341358631849288,-1132.2095947265625,304.1512145996094,0.6493765711784363,0.0790271535515785,0.0719508528709411,293.1915283203125,297.1499938964844,293.1499938964844,0.0665603801608085,-1763.4266357421875,304.1537170410156,0.7411152720451355,0.1172089204192161,0.1120424345135688,293.1720275878906,297.1499938964844,293.1499938964844,0.0671964809298515,-1311.33544921875,304.15203857421875,0.7427240014076233,0.1181309893727302,0.0833287015557289,293.1763000488281,297.1499938964844,293.1499938964844,0.0801422894001007,-2022.0904541015625,304.1523742675781,0.7750102281570435,0.1346752047538757,0.1284903436899185,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590722810477,-515.7184448242188,293.0307922363281,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.176972359418869,0.993029773235321,0.993029773235321,1.0,1.0,-0.7495697140693665,0.3231016993522644,0.426468014717102,0.1234632432460784,0.0,0.0,0.2259467244148254,25.563814163208008,25.0,-0.3203229606151581,-5426.60302734375,56.50632095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1209969669580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611106842756271,0.1615423113107681,-0.0004316338163334,0.0,0.0001227965403813,0.0,0.0,6.47385311126709,0.0,0.0,0.0,0.2797861993312835,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339228697121143,-1128.68017578125,304.1511535644531,0.6486614942550659,0.0787785649299621,0.0717256590723991,293.1906433105469,297.1499938964844,293.1499938964844,0.0658623054623603,-1750.4661865234375,304.1536560058594,0.739362359046936,0.1163415163755416,0.1112178266048431,293.17169189453125,297.1499938964844,293.1499938964844,0.0668064951896667,-1305.970703125,304.1520080566406,0.7417202591896057,0.1176432147622108,0.0829866752028465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796891674399375,-2013.314208984375,304.15234375,0.7738145589828491,0.1340856701135635,0.1279309689998626,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195860665291,-500.73834228515625,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767041087150573,0.9931627511978148,0.9931627511978148,1.0,1.0,-0.7472298741340637,0.3220695853233337,0.4251603186130523,0.1230175420641899,0.0,0.0,0.2244997471570968,25.551149368286133,25.0,-0.2565861046314239,-5402.7783203125,56.16538238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1204340979456901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602078825235366,0.1606393456459045,-0.0004314589314162,0.0,0.0001222252903971,0.0,0.0,6.433450222015381,0.0,0.0,0.0,0.279627650976181,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339228697121143,-1128.68017578125,304.1511535644531,0.6486614942550659,0.0787785649299621,0.0717256590723991,293.1906433105469,297.1499938964844,293.1499938964844,0.0658623054623603,-1750.4661865234375,304.1536560058594,0.739362359046936,0.1163415163755416,0.1112178266048431,293.17169189453125,297.1499938964844,293.1499938964844,0.0668064951896667,-1305.970703125,304.1520080566406,0.7417202591896057,0.1176432147622108,0.0829866752028465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796891674399375,-2013.314208984375,304.15234375,0.7738145589828491,0.1340856701135635,0.1279309689998626,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195860665291,-500.73834228515625,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767041087150573,0.9931627511978148,0.9931627511978148,1.0,1.0,-0.7472298741340637,0.3220695853233337,0.4251603186130523,0.1230175420641899,0.0,0.0,0.2244997471570968,25.551149368286133,25.0,-0.2565861046314239,-5402.7783203125,56.16538238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1204340979456901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602078825235366,0.1606393456459045,-0.0004314589314162,0.0,0.0001222252903971,0.0,0.0,6.433450222015381,0.0,0.0,0.0,0.279627650976181,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338190905749797,-1126.95849609375,304.1511535644531,0.648313045501709,0.078657366335392,0.0716158971190452,293.190185546875,297.1499938964844,293.1499938964844,0.065517634153366,-1744.07958984375,304.15362548828125,0.7384982109069824,0.1159140914678573,0.1108115762472152,293.1715087890625,297.1499938964844,293.1499938964844,0.0666135400533676,-1303.3189697265625,304.1520080566406,0.741224467754364,0.1174022257328033,0.08281771838665,293.1757202148437,297.1499938964844,293.1499938964844,0.0794648379087448,-2008.9720458984373,304.1523132324219,0.7732230424880981,0.1337941437959671,0.1276543736457824,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999166501685,-493.2758483886719,292.949462890625,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765720844268798,0.9932292699813844,0.9932292699813844,1.0,1.0,-0.7460766434669495,0.321559727191925,0.4245169162750244,0.1228009611368179,0.0,0.0,0.2237819731235504,25.544960021972656,25.0,-0.2222253233194351,-5390.97998046875,55.99797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1201621443033218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159762293100357,0.1601936668157577,-0.0004313728713896,0.0,0.0001219492987729,0.0,0.0,6.413534164428711,0.0,0.0,0.0,0.2795495986938476,4.0,0.0,1.0
