time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337170846760273,-1125.2647705078125,304.151123046875,0.6479703783988953,0.078538179397583,0.0715079680085182,293.18975830078125,297.1499938964844,293.1499938964844,0.065175749361515,-1737.7530517578125,304.153564453125,0.7376419305801392,0.1154907569289207,0.1104092746973037,293.1713562011719,297.1499938964844,293.1499938964844,0.0664218962192535,-1300.687255859375,304.1519775390625,0.7407326698303223,0.1171631291508674,0.0826501101255416,293.175537109375,297.1499938964844,293.1499938964844,0.079241968691349,-2004.659912109375,304.1523132324219,0.7726357579231262,0.1335047036409378,0.1273798048496246,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803171994164,-485.8396606445313,292.9225158691406,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764414757490158,0.9932990074157716,0.9932990074157716,1.0,1.0,-0.7449345588684082,0.3210541307926178,0.423880398273468,0.1225885152816772,0.0,0.0,0.2230670303106308,25.53886985778809,25.0,-0.1859066188335418,-5379.25732421875,55.83256912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1198963448405265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15931998193264,0.1597512662410736,-0.0004312877717893,0.0,0.0001216795499203,0.0,0.0,6.393782138824463,0.0,0.0,0.0,0.2794721722602844,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335182324051857,-1121.9591064453125,304.15106201171875,0.6473016142845154,0.0783056542277336,0.0712975040078163,293.1889038085937,297.1499938964844,293.1499938964844,0.0645001530647277,-1725.2755126953125,304.15350341796875,0.7359511852264404,0.1146559119224548,0.109616108238697,293.1710205078125,297.1499938964844,293.1499938964844,0.0660424903035163,-1295.4822998046875,304.1519470214844,0.739760160446167,0.1166905015707016,0.0823188424110412,293.1751708984375,297.1499938964844,293.1499938964844,0.0788005068898201,-1996.1241455078125,304.1522827148437,0.7714729905128479,0.1329320818185806,0.1268366575241089,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412924552336,-471.0325317382813,292.8689270019531,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761844605207443,0.9934385418891908,0.9934385418891908,1.0,1.0,-0.7426823973655701,0.3200554251670837,0.4226270020008087,0.1221743822097778,0.0,0.0,0.2216425091028213,25.52704811096192,25.0,-0.1159842014312744,-5356.03369140625,55.507694244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193822100758552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584430485963821,0.1588741689920425,-0.0004311197553761,0.0,0.000121157761896,0.0,0.0,6.354674816131592,0.0,0.0,0.0,0.279319018125534,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335182324051857,-1121.9591064453125,304.15106201171875,0.6473016142845154,0.0783056542277336,0.0712975040078163,293.1889038085937,297.1499938964844,293.1499938964844,0.0645001530647277,-1725.2755126953125,304.15350341796875,0.7359511852264404,0.1146559119224548,0.109616108238697,293.1710205078125,297.1499938964844,293.1499938964844,0.0660424903035163,-1295.4822998046875,304.1519470214844,0.739760160446167,0.1166905015707016,0.0823188424110412,293.1751708984375,297.1499938964844,293.1499938964844,0.0788005068898201,-1996.1241455078125,304.1522827148437,0.7714729905128479,0.1329320818185806,0.1268366575241089,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412924552336,-471.0325317382813,292.8689270019531,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761844605207443,0.9934385418891908,0.9934385418891908,1.0,1.0,-0.7426823973655701,0.3200554251670837,0.4226270020008087,0.1221743822097778,0.0,0.0,0.2216425091028213,25.52704811096192,25.0,-0.1159842014312744,-5356.03369140625,55.507694244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193822100758552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584430485963821,0.1588741689920425,-0.0004311197553761,0.0,0.000121157761896,0.0,0.0,6.354674816131592,0.0,0.0,0.0,0.279319018125534,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.033325869590044,-1118.7559814453125,304.1510314941406,0.6466530561447144,0.0780804380774498,0.0710937827825546,293.1880798339844,297.1499938964844,293.1499938964844,0.0638346970081329,-1713.017333984375,304.1534423828125,0.7342861890792847,0.1138357296586036,0.1088372096419334,293.1706848144531,297.1499938964844,293.1499938964844,0.065668024122715,-1290.35205078125,304.15191650390625,0.7388008236885071,0.116224892437458,0.0819925963878631,293.1748046875,297.1499938964844,293.1499938964844,0.0783645138144493,-1987.70166015625,304.1522521972656,0.7703245878219604,0.1323673129081726,0.1263010948896408,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025027535855,-456.3138427734375,292.8157043457031,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759329140186309,0.9935780167579652,0.9935780167579652,1.0,1.0,-0.7404706478118896,0.3190729916095733,0.4213976860046386,0.1217724531888961,0.0,0.0,0.2202213108539581,25.515771865844727,25.0,-0.0564737170934677,-5333.10009765625,55.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1188888773322105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575736701488495,0.1580046266317367,-0.0004309540963731,0.0,0.0001206570959766,0.0,0.0,6.315969944000244,0.0,0.0,0.0,0.2791675627231598,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.033325869590044,-1118.7559814453125,304.1510314941406,0.6466530561447144,0.0780804380774498,0.0710937827825546,293.1880798339844,297.1499938964844,293.1499938964844,0.0638346970081329,-1713.017333984375,304.1534423828125,0.7342861890792847,0.1138357296586036,0.1088372096419334,293.1706848144531,297.1499938964844,293.1499938964844,0.065668024122715,-1290.35205078125,304.15191650390625,0.7388008236885071,0.116224892437458,0.0819925963878631,293.1748046875,297.1499938964844,293.1499938964844,0.0783645138144493,-1987.70166015625,304.1522521972656,0.7703245878219604,0.1323673129081726,0.1263010948896408,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025027535855,-456.3138427734375,292.8157043457031,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759329140186309,0.9935780167579652,0.9935780167579652,1.0,1.0,-0.7404706478118896,0.3190729916095733,0.4213976860046386,0.1217724531888961,0.0,0.0,0.2202213108539581,25.515771865844727,25.0,-0.0564737170934677,-5333.10009765625,55.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1188888773322105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575736701488495,0.1580046266317367,-0.0004309540963731,0.0,0.0001206570959766,0.0,0.0,6.315969944000244,0.0,0.0,0.0,0.2791675627231598,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331394374370574,-1115.646728515625,304.1510009765625,0.6460220813751221,0.0778618529438972,0.0708961933851242,293.18731689453125,297.1499938964844,293.1499938964844,0.0631782934069633,-1700.957275390625,304.15338134765625,0.7326422333717346,0.1130286827683448,0.1080711334943771,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981102466583,-1285.2911376953125,304.15191650390625,0.7378527522087097,0.1157656982541084,0.0816709473729133,293.1744689941406,297.1499938964844,293.1499938964844,0.0779335796833038,-1979.3846435546875,304.1522216796875,0.7691885828971863,0.1318097710609436,0.125772550702095,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639484437182,-441.6838073730469,292.7628479003906,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756865829229354,0.993722140789032,0.993722140789032,1.0,1.0,-0.7382956743240356,0.3181061744689941,0.4201894998550415,0.1213800236582756,0.0,0.0,0.2187995463609695,25.505109786987305,25.0,-0.0093633122742176,-5310.453125,54.88019180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1184127107262611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567092388868332,0.1571400314569473,-0.0004307901544962,0.0,0.0001201738486997,0.0,0.0,6.277549743652344,0.0,0.0,0.0,0.2790173292160034,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331394374370574,-1115.646728515625,304.1510009765625,0.6460220813751221,0.0778618529438972,0.0708961933851242,293.18731689453125,297.1499938964844,293.1499938964844,0.0631782934069633,-1700.957275390625,304.15338134765625,0.7326422333717346,0.1130286827683448,0.1080711334943771,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981102466583,-1285.2911376953125,304.15191650390625,0.7378527522087097,0.1157656982541084,0.0816709473729133,293.1744689941406,297.1499938964844,293.1499938964844,0.0779335796833038,-1979.3846435546875,304.1522216796875,0.7691885828971863,0.1318097710609436,0.125772550702095,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639484437182,-441.6838073730469,292.7628479003906,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756865829229354,0.993722140789032,0.993722140789032,1.0,1.0,-0.7382956743240356,0.3181061744689941,0.4201894998550415,0.1213800236582756,0.0,0.0,0.2187995463609695,25.505109786987305,25.0,-0.0093633122742176,-5310.453125,54.88019180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1184127107262611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567092388868332,0.1571400314569473,-0.0004307901544962,0.0,0.0001201738486997,0.0,0.0,6.277549743652344,0.0,0.0,0.0,0.2790173292160034,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.032958373427391,-1112.6221923828125,304.1509704589844,0.6454062461853027,0.0776492208242416,0.0707041025161743,293.18658447265625,297.1499938964844,293.1499938964844,0.0625298097729682,-1689.07373046875,304.1533508300781,0.7310146689414978,0.112233318388462,0.1073164269328117,293.1700439453125,297.1499938964844,293.1499938964844,0.0649323090910911,-1280.29345703125,304.1518859863281,0.7369139790534973,0.1153123155236244,0.0813534706830978,293.17413330078125,297.1499938964844,293.1499938964844,0.0775072500109672,-1971.1644287109373,304.1521911621094,0.7680631279945374,0.1312588155269622,0.1252503842115402,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256239376962,-427.14056396484375,292.7103271484375,0.5509464144706726,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754451245069503,0.9938663244247437,0.9938663244247437,1.0,1.0,-0.7361536622047424,0.317154198884964,0.4189994633197784,0.1209940016269683,0.0,0.0,0.2173743247985839,25.49509620666504,25.0,0.0249528456479311,-5288.08544921875,54.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179496422410011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558477729558944,0.1562784016132354,-0.0004306275222916,0.0,0.0001197038873215,0.0,0.0,6.239323139190674,0.0,0.0,0.0,0.2788679897785187,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.032958373427391,-1112.6221923828125,304.1509704589844,0.6454062461853027,0.0776492208242416,0.0707041025161743,293.18658447265625,297.1499938964844,293.1499938964844,0.0625298097729682,-1689.07373046875,304.1533508300781,0.7310146689414978,0.112233318388462,0.1073164269328117,293.1700439453125,297.1499938964844,293.1499938964844,0.0649323090910911,-1280.29345703125,304.1518859863281,0.7369139790534973,0.1153123155236244,0.0813534706830978,293.17413330078125,297.1499938964844,293.1499938964844,0.0775072500109672,-1971.1644287109373,304.1521911621094,0.7680631279945374,0.1312588155269622,0.1252503842115402,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256239376962,-427.14056396484375,292.7103271484375,0.5509464144706726,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754451245069503,0.9938663244247437,0.9938663244247437,1.0,1.0,-0.7361536622047424,0.317154198884964,0.4189994633197784,0.1209940016269683,0.0,0.0,0.2173743247985839,25.49509620666504,25.0,0.0249528456479311,-5288.08544921875,54.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179496422410011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558477729558944,0.1562784016132354,-0.0004306275222916,0.0,0.0001197038873215,0.0,0.0,6.239323139190674,0.0,0.0,0.0,0.2788679897785187,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328697562217712,-1111.14013671875,304.1509704589844,0.6451035141944885,0.077545017004013,0.0706100165843963,293.18621826171875,297.1499938964844,293.1499938964844,0.0622083395719528,-1683.1942138671875,304.1533203125,0.7302059531211853,0.1118397489190101,0.1069430783390998,293.169921875,297.1499938964844,293.1499938964844,0.064750887453556,-1277.8175048828125,304.15185546875,0.7364476323127747,0.1150877028703689,0.0811962187290191,293.1739501953125,297.1499938964844,293.1499938964844,0.0772957503795623,-1967.0892333984373,304.15216064453125,0.7675040364265442,0.1309857070446014,0.124991588294506,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065516155213,-419.9030151367188,292.6841735839844,0.5509226322174072,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753261685371399,0.9939383864402772,0.9939383864402772,1.0,1.0,-0.7350943684577942,0.3166837692260742,0.4184105694293976,0.1208025366067886,0.0,0.0,0.2166598439216613,25.490339279174805,25.0,0.0365122593939304,-5277.0068359375,54.42706680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,305.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1177219301462173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554177403450012,0.155848279595375,-0.0004305465845391,0.0,0.0001194727956317,0.0,0.0,6.220263957977295,0.0,0.0,0.0,0.2787935733795166,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327824503183364,-1109.678955078125,304.15093994140625,0.6448042988777161,0.0774422660470008,0.0705172568559646,293.1858825683594,297.1499938964844,293.1499938964844,0.0618887916207313,-1677.357421875,304.1532897949219,0.7294004559516907,0.1114489883184433,0.1065724417567253,293.1697692871094,297.1499938964844,293.1499938964844,0.0645705014467239,-1275.357177734375,304.15185546875,0.7359833121299744,0.1148644909262657,0.081039972603321,293.1737976074219,297.1499938964844,293.1499938964844,0.0770853981375694,-1963.0384521484373,304.15216064453125,0.7669472694396973,0.1307141780853271,0.124734342098236,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875405278056,-412.6885986328125,292.6581420898437,0.5508981347084045,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752084493637085,0.9940152764320374,0.9940152764320374,1.0,1.0,-0.7340430021286011,0.3162174224853515,0.4178256094455719,0.1206117644906044,0.0,0.0,0.2159439325332641,25.48576545715332,25.0,0.0428606607019901,-5266.00341796875,54.27920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1174962222576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549880057573318,0.1554184705018997,-0.0004304658505134,0.0,0.0001192437266581,0.0,0.0,6.20123291015625,0.0,0.0,0.0,0.2787192761898041,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326112508773803,-1106.8104248046875,304.1509094238281,0.6442144513130188,0.0772404447197914,0.0703351497650146,293.1852111816406,297.1499938964844,293.1499938964844,0.0612544305622577,-1665.79296875,304.1532592773437,0.7277958393096924,0.1106745824217796,0.1058380752801895,293.16949462890625,297.1499938964844,293.1499938964844,0.0642123371362686,-1270.4776611328125,304.1518249511719,0.735059380531311,0.1144216880202293,0.0807300806045532,293.1734924316406,297.1499938964844,293.1499938964844,0.0766676515340805,-1954.9998779296875,304.1521301269531,0.7658396363258362,0.1301752775907516,0.124223843216896,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496897157281,-398.3249206542969,292.6062927246094,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.17497618496418,0.9941689968109132,0.9941689968109132,1.0,1.0,-0.7319607734680176,0.3152956366539001,0.4166651368141174,0.1202300861477851,0.0,0.0,0.2145090252161026,25.477096557617188,25.0,0.0438050739467144,-5244.2109375,53.98767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1170483753085136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299968957901,0.1545602977275848,-0.0004303050227463,0.0,0.0001187892194138,0.0,0.0,6.163278579711914,0.0,0.0,0.0,0.2785711586475372,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326112508773803,-1106.8104248046875,304.1509094238281,0.6442144513130188,0.0772404447197914,0.0703351497650146,293.1852111816406,297.1499938964844,293.1499938964844,0.0612544305622577,-1665.79296875,304.1532592773437,0.7277958393096924,0.1106745824217796,0.1058380752801895,293.16949462890625,297.1499938964844,293.1499938964844,0.0642123371362686,-1270.4776611328125,304.1518249511719,0.735059380531311,0.1144216880202293,0.0807300806045532,293.1734924316406,297.1499938964844,293.1499938964844,0.0766676515340805,-1954.9998779296875,304.1521301269531,0.7658396363258362,0.1301752775907516,0.124223843216896,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496897157281,-398.3249206542969,292.6062927246094,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.17497618496418,0.9941689968109132,0.9941689968109132,1.0,1.0,-0.7319607734680176,0.3152956366539001,0.4166651368141174,0.1202300861477851,0.0,0.0,0.2145090252161026,25.477096557617188,25.0,0.0438050739467144,-5244.2109375,53.98767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1170483753085136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299968957901,0.1545602977275848,-0.0004303050227463,0.0,0.0001187892194138,0.0,0.0,6.163278579711914,0.0,0.0,0.0,0.2785711586475372,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032444093376398,-1104.005615234375,304.15087890625,0.6436344981193542,0.0770429223775863,0.0701570361852645,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255568563938,-1654.3582763671875,304.1532287597656,0.7261960506439209,0.1099085211753845,0.1051118299365043,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572797179222,-1265.6473388671875,304.1518249511719,0.7341403961181641,0.1139831468462944,0.0804232507944107,293.1731872558594,297.1499938964844,293.1499938964844,0.0762534290552139,-1947.0377197265625,304.1521301269531,0.7647386789321899,0.1296412646770477,0.1237181052565574,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120581137016,-384.0445861816406,292.5547180175781,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747477352619171,0.9943227767944336,0.9943227767944336,1.0,1.0,-0.729902446269989,0.3143878281116485,0.4155146181583404,0.1198456361889839,0.0,0.0,0.213071659207344,25.469018936157227,25.0,0.0309868697077035,-5222.70361328125,53.70124816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1166030913591384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532748490571975,0.1537049859762191,-0.0004301450971979,0.0,0.0001183373169624,0.0,0.0,6.125506401062012,0.0,0.0,0.0,0.2784238755702972,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032444093376398,-1104.005615234375,304.15087890625,0.6436344981193542,0.0770429223775863,0.0701570361852645,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255568563938,-1654.3582763671875,304.1532287597656,0.7261960506439209,0.1099085211753845,0.1051118299365043,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572797179222,-1265.6473388671875,304.1518249511719,0.7341403961181641,0.1139831468462944,0.0804232507944107,293.1731872558594,297.1499938964844,293.1499938964844,0.0762534290552139,-1947.0377197265625,304.1521301269531,0.7647386789321899,0.1296412646770477,0.1237181052565574,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120581137016,-384.0445861816406,292.5547180175781,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747477352619171,0.9943227767944336,0.9943227767944336,1.0,1.0,-0.729902446269989,0.3143878281116485,0.4155146181583404,0.1198456361889839,0.0,0.0,0.213071659207344,25.469018936157227,25.0,0.0309868697077035,-5222.70361328125,53.70124816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1166030913591384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532748490571975,0.1537049859762191,-0.0004301450971979,0.0,0.0001183373169624,0.0,0.0,6.125506401062012,0.0,0.0,0.0,0.2784238755702972,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322808064520359,-1101.261962890625,304.15087890625,0.6430633664131165,0.0768494680523872,0.0699826925992965,293.1840209960937,297.1499938964844,293.1499938964844,0.0600018687546253,-1643.04736328125,304.1531982421875,0.724598228931427,0.1091503500938415,0.1043932661414146,293.1689453125,297.1499938964844,293.1499938964844,0.0635052174329757,-1260.8646240234375,304.1517944335937,0.733225405216217,0.1135486215353012,0.0801193267107009,293.17291259765625,297.1499938964844,293.1499938964844,0.0758426189422607,-1939.14990234375,304.152099609375,0.7636435627937317,0.1291119009256363,0.1232168823480606,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746525320224,-369.8502807617188,292.5034484863281,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745229959487915,0.9944798350334167,0.9944798350334167,1.0,1.0,-0.7278668880462646,0.3134947419166565,0.4143721461296081,0.1194554269313812,0.0,0.0,0.2116349637508392,25.461545944213867,25.0,0.0046823024749755,-5201.50146484375,53.41971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.116158477962017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524241715669632,0.1528541594743728,-0.0004299863940104,0.0,0.000117886083899,0.0,0.0,6.087986946105957,0.0,0.0,0.0,0.2782776057720184,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322808064520359,-1101.261962890625,304.15087890625,0.6430633664131165,0.0768494680523872,0.0699826925992965,293.1840209960937,297.1499938964844,293.1499938964844,0.0600018687546253,-1643.04736328125,304.1531982421875,0.724598228931427,0.1091503500938415,0.1043932661414146,293.1689453125,297.1499938964844,293.1499938964844,0.0635052174329757,-1260.8646240234375,304.1517944335937,0.733225405216217,0.1135486215353012,0.0801193267107009,293.17291259765625,297.1499938964844,293.1499938964844,0.0758426189422607,-1939.14990234375,304.152099609375,0.7636435627937317,0.1291119009256363,0.1232168823480606,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746525320224,-369.8502807617188,292.5034484863281,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745229959487915,0.9944798350334167,0.9944798350334167,1.0,1.0,-0.7278668880462646,0.3134947419166565,0.4143721461296081,0.1194554269313812,0.0,0.0,0.2116349637508392,25.461545944213867,25.0,0.0046823024749755,-5201.50146484375,53.41971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.116158477962017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524241715669632,0.1528541594743728,-0.0004299863940104,0.0,0.000117886083899,0.0,0.0,6.087986946105957,0.0,0.0,0.0,0.2782776057720184,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321209467947483,-1098.5721435546875,304.1508483886719,0.6424994468688965,0.0766595155000686,0.0698116272687912,293.1835021972656,297.1499938964844,293.1499938964844,0.059382576495409,-1631.84521484375,304.1531677246094,0.7229981422424316,0.1083990111947059,0.1036813855171203,293.1687316894531,297.1499938964844,293.1499938964844,0.0631557628512382,-1256.124267578125,304.1517944335937,0.7323130369186401,0.1131175979971885,0.0798179283738136,293.1726379394531,297.1499938964844,293.1499938964844,0.0754347965121269,-1931.3284912109373,304.1520690917969,0.7625531554222107,0.1285865902900695,0.1227196380496025,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374654036946,-355.7392272949219,292.45245361328125,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743016093969345,0.9946368932724,0.9946368932724,1.0,1.0,-0.72585129737854,0.312616229057312,0.413235068321228,0.1190561577677726,0.0,0.0,0.2102030813694,25.454639434814453,25.0,-0.0323137417435646,-5180.61669921875,53.14261245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1157133355736732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151580274105072,0.1520100980997085,-0.0004298292042221,0.0,0.0001174343269667,0.0,0.0,6.05081844329834,0.0,0.0,0.0,0.2781327664852142,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321209467947483,-1098.5721435546875,304.1508483886719,0.6424994468688965,0.0766595155000686,0.0698116272687912,293.1835021972656,297.1499938964844,293.1499938964844,0.059382576495409,-1631.84521484375,304.1531677246094,0.7229981422424316,0.1083990111947059,0.1036813855171203,293.1687316894531,297.1499938964844,293.1499938964844,0.0631557628512382,-1256.124267578125,304.1517944335937,0.7323130369186401,0.1131175979971885,0.0798179283738136,293.1726379394531,297.1499938964844,293.1499938964844,0.0754347965121269,-1931.3284912109373,304.1520690917969,0.7625531554222107,0.1285865902900695,0.1227196380496025,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374654036946,-355.7392272949219,292.45245361328125,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743016093969345,0.9946368932724,0.9946368932724,1.0,1.0,-0.72585129737854,0.312616229057312,0.413235068321228,0.1190561577677726,0.0,0.0,0.2102030813694,25.454639434814453,25.0,-0.0323137417435646,-5180.61669921875,53.14261245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1157133355736732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151580274105072,0.1520100980997085,-0.0004298292042221,0.0,0.0001174343269667,0.0,0.0,6.05081844329834,0.0,0.0,0.0,0.2781327664852142,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320421457290649,-1097.2449951171875,304.1508483886719,0.6422196626663208,0.0765656679868698,0.0697271600365638,293.1832275390625,297.1499938964844,293.1499938964844,0.0590743124485015,-1626.2799072265625,304.15313720703125,0.7221958637237549,0.1080255508422851,0.1033276244997978,293.1686096191406,297.1499938964844,293.1499938964844,0.0629818812012672,-1253.7681884765625,304.1517639160156,0.731857419013977,0.1129032224416732,0.0796680524945259,293.1725158691406,297.1499938964844,293.1499938964844,0.0752318724989891,-1927.4400634765625,304.1520690917969,0.76200932264328,0.128325268626213,0.1224723234772682,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189479169435,-348.71270751953125,292.42706298828125,0.5506476163864136,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741920411586761,0.9947153925895692,0.9947153925895692,1.0,1.0,-0.7248499393463135,0.3121823072433471,0.4126676321029663,0.1188521608710289,0.0,0.0,0.2094901949167251,25.45138359069824,25.0,-0.0542484819889068,-5170.29541015625,53.005558013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,305.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154904440045356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511615514755249,0.1515913009643554,-0.0004297513223718,0.0,0.0001172081174445,0.0,0.0,6.032395839691162,0.0,0.0,0.0,0.2780610024929046,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319641083478927,-1095.9296875,304.1508178710937,0.6419411897659302,0.0764725804328918,0.0696434006094932,293.1829833984375,297.1499938964844,293.1499938964844,0.0587669909000396,-1620.7388916015625,304.15313720703125,0.7213916778564453,0.1076536029577255,0.1029753237962722,293.1684875488281,297.1499938964844,293.1499938964844,0.0628085806965828,-1251.4217529296875,304.1517639160156,0.7314020395278931,0.1126895919442176,0.0795187279582023,293.1723937988281,297.1499938964844,293.1499938964844,0.075029619038105,-1923.56689453125,304.1520690917969,0.7614663243293762,0.1280648410320282,0.1222258806228637,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004898020066,-341.7088317871094,292.4017333984375,0.5506158471107483,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740832477807998,0.9947957396507264,0.9947957396507264,1.0,1.0,-0.7238529920578003,0.3117522597312927,0.4121007323265075,0.1186447441577911,0.0,0.0,0.2087804973125457,25.44826889038086,25.0,-0.0780626609921455,-5160.0634765625,52.8695182800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152673363685607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507456004619598,0.1511752754449844,-0.0004296739934943,0.0,0.0001169816969195,0.0,0.0,6.01410722732544,0.0,0.0,0.0,0.277989774942398,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318100713193416,-1093.3310546875,304.1508178710937,0.6413875818252563,0.0762883871793747,0.0694777444005012,293.1825256347656,297.1499938964844,293.1499938964844,0.0581546984612941,-1609.720703125,304.1531066894531,0.7197750806808472,0.106913611292839,0.1022745817899704,293.16827392578125,297.1499938964844,293.1499938964844,0.0624634623527526,-1246.754150390625,304.1517639160156,0.7304912209510803,0.1122643202543258,0.0792215317487716,293.1721496582031,297.1499938964844,293.1499938964844,0.0746268555521965,-1915.86083984375,304.15203857421875,0.7603821754455566,0.127546340227127,0.1217353194952011,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637459250167,-327.7667541503906,292.3512878417969,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738677620887756,0.9949564337730408,0.9949564337730408,1.0,1.0,-0.7218707203865051,0.3109036684036255,0.4109670519828796,0.118217758834362,0.0,0.0,0.2073729932308197,25.44243812561035,25.0,-0.1283594965934753,-5139.87451171875,52.600215911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148208379745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499233841896057,0.1503528952598571,-0.0004295213730074,0.0,0.0001165285502793,0.0,0.0,5.977993965148926,0.0,0.0,0.0,0.2778491079807281,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318100713193416,-1093.3310546875,304.1508178710937,0.6413875818252563,0.0762883871793747,0.0694777444005012,293.1825256347656,297.1499938964844,293.1499938964844,0.0581546984612941,-1609.720703125,304.1531066894531,0.7197750806808472,0.106913611292839,0.1022745817899704,293.16827392578125,297.1499938964844,293.1499938964844,0.0624634623527526,-1246.754150390625,304.1517639160156,0.7304912209510803,0.1122643202543258,0.0792215317487716,293.1721496582031,297.1499938964844,293.1499938964844,0.0746268555521965,-1915.86083984375,304.15203857421875,0.7603821754455566,0.127546340227127,0.1217353194952011,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637459250167,-327.7667541503906,292.3512878417969,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738677620887756,0.9949564337730408,0.9949564337730408,1.0,1.0,-0.7218707203865051,0.3109036684036255,0.4109670519828796,0.118217758834362,0.0,0.0,0.2073729932308197,25.44243812561035,25.0,-0.1283594965934753,-5139.87451171875,52.600215911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148208379745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499233841896057,0.1503528952598571,-0.0004295213730074,0.0,0.0001165285502793,0.0,0.0,5.977993965148926,0.0,0.0,0.0,0.2778491079807281,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316583476960659,-1090.7679443359375,304.1507873535156,0.6408371329307556,0.076106384396553,0.0693141818046569,293.1820983886719,297.1499938964844,293.1499938964844,0.0575449988245964,-1598.7763671875,304.153076171875,0.7181434631347656,0.1061780378222465,0.1015782132744789,293.1680908203125,297.1499938964844,293.1499938964844,0.0621199943125247,-1242.1156005859375,304.1517333984375,0.7295792698860168,0.1118412539362907,0.0789259672164917,293.17193603515625,297.1499938964844,293.1499938964844,0.0742260590195655,-1908.201416015625,304.15203857421875,0.759299635887146,0.1270304769277572,0.1212473958730697,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271824335679,-313.8934020996094,292.3010559082031,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736547648906707,0.9951171278953552,0.9951171278953552,1.0,1.0,-0.7199012041091919,0.31006920337677,0.4098320007324219,0.1177740097045898,0.0,0.0,0.2059840261936187,25.437116622924805,25.0,-0.1775141060352325,-5120.05029296875,52.33424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143747121095657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491155475378036,0.1495449095964431,-0.0004293714591767,0.0,0.0001160757892648,0.0,0.0,5.942557334899902,0.0,0.0,0.0,0.2777111828327179,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316583476960659,-1090.7679443359375,304.1507873535156,0.6408371329307556,0.076106384396553,0.0693141818046569,293.1820983886719,297.1499938964844,293.1499938964844,0.0575449988245964,-1598.7763671875,304.153076171875,0.7181434631347656,0.1061780378222465,0.1015782132744789,293.1680908203125,297.1499938964844,293.1499938964844,0.0621199943125247,-1242.1156005859375,304.1517333984375,0.7295792698860168,0.1118412539362907,0.0789259672164917,293.17193603515625,297.1499938964844,293.1499938964844,0.0742260590195655,-1908.201416015625,304.15203857421875,0.759299635887146,0.1270304769277572,0.1212473958730697,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271824335679,-313.8934020996094,292.3010559082031,0.550479531288147,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736547648906707,0.9951171278953552,0.9951171278953552,1.0,1.0,-0.7199012041091919,0.31006920337677,0.4098320007324219,0.1177740097045898,0.0,0.0,0.2059840261936187,25.437116622924805,25.0,-0.1775141060352325,-5120.05029296875,52.33424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143747121095657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491155475378036,0.1495449095964431,-0.0004293714591767,0.0,0.0001160757892648,0.0,0.0,5.942557334899902,0.0,0.0,0.0,0.2777111828327179,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315087549388408,-1088.2376708984375,304.1507873535156,0.6402888298034668,0.0759263336658477,0.0691524818539619,293.18170166015625,297.1499938964844,293.1499938964844,0.0569374449551105,-1587.8988037109375,304.153076171875,0.7164925932884216,0.1054464802145958,0.1008858308196067,293.1679077148437,297.1499938964844,293.1499938964844,0.0617779530584812,-1237.503173828125,304.1517333984375,0.7286650538444519,0.1114201322197914,0.0786318480968475,293.1717224121094,297.1499938964844,293.1499938964844,0.0738269984722137,-1900.5849609375,304.1520080566406,0.7582178115844727,0.1265170127153396,0.1207618564367294,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908624247647,-300.1127624511719,292.2510986328125,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734441667795181,0.9952831864356996,0.9952831864356996,1.0,1.0,-0.7179437279701233,0.3092505633831024,0.4086931347846985,0.1173089146614074,0.0,0.0,0.2046201527118683,25.43229866027832,25.0,-0.2286635488271713,-5100.63330078125,52.07143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139304861426353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148325577378273,0.1487548053264618,-0.000429225154221,0.0,0.0001156249563791,0.0,0.0,5.907950878143311,0.0,0.0,0.0,0.2775764465332031,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315087549388408,-1088.2376708984375,304.1507873535156,0.6402888298034668,0.0759263336658477,0.0691524818539619,293.18170166015625,297.1499938964844,293.1499938964844,0.0569374449551105,-1587.8988037109375,304.153076171875,0.7164925932884216,0.1054464802145958,0.1008858308196067,293.1679077148437,297.1499938964844,293.1499938964844,0.0617779530584812,-1237.503173828125,304.1517333984375,0.7286650538444519,0.1114201322197914,0.0786318480968475,293.1717224121094,297.1499938964844,293.1499938964844,0.0738269984722137,-1900.5849609375,304.1520080566406,0.7582178115844727,0.1265170127153396,0.1207618564367294,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908624247647,-300.1127624511719,292.2510986328125,0.5504054427146912,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734441667795181,0.9952831864356996,0.9952831864356996,1.0,1.0,-0.7179437279701233,0.3092505633831024,0.4086931347846985,0.1173089146614074,0.0,0.0,0.2046201527118683,25.43229866027832,25.0,-0.2286635488271713,-5100.63330078125,52.07143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139304861426353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148325577378273,0.1487548053264618,-0.000429225154221,0.0,0.0001156249563791,0.0,0.0,5.907950878143311,0.0,0.0,0.0,0.2775764465332031,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313608385622501,-1085.732177734375,304.1507568359375,0.6397413015365601,0.0757477283477783,0.0689922049641609,293.18133544921875,297.1499938964844,293.1499938964844,0.0563313923776149,-1577.07470703125,304.1530456542969,0.7148171663284302,0.1047180444002151,0.1001965925097465,293.1677551269531,297.1499938964844,293.1499938964844,0.0614369250833988,-1232.9111328125,304.1517333984375,0.72774738073349,0.1110004559159278,0.0783388316631317,293.1715393066406,297.1499938964844,293.1499938964844,0.0734292268753051,-1893.0023193359373,304.1520080566406,0.757135808467865,0.1260053813457489,0.1202781796455383,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547239074483,-286.401123046875,292.201416015625,0.5503273606300354,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732356250286102,0.9954493045806884,0.9954493045806884,1.0,1.0,-0.7159953117370605,0.3084463775157928,0.4075489044189453,0.1168219223618507,0.0,0.0,0.2032837867736816,25.42795753479004,25.0,-0.2729983925819397,-5081.62255859375,51.81136703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134896725416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147554874420166,0.147983968257904,-0.0004290825163479,0.0,0.0001151775941252,0.0,0.0,5.87423038482666,0.0,0.0,0.0,0.2774452567100525,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313608385622501,-1085.732177734375,304.1507568359375,0.6397413015365601,0.0757477283477783,0.0689922049641609,293.18133544921875,297.1499938964844,293.1499938964844,0.0563313923776149,-1577.07470703125,304.1530456542969,0.7148171663284302,0.1047180444002151,0.1001965925097465,293.1677551269531,297.1499938964844,293.1499938964844,0.0614369250833988,-1232.9111328125,304.1517333984375,0.72774738073349,0.1110004559159278,0.0783388316631317,293.1715393066406,297.1499938964844,293.1499938964844,0.0734292268753051,-1893.0023193359373,304.1520080566406,0.757135808467865,0.1260053813457489,0.1202781796455383,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547239074483,-286.401123046875,292.201416015625,0.5503273606300354,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732356250286102,0.9954493045806884,0.9954493045806884,1.0,1.0,-0.7159953117370605,0.3084463775157928,0.4075489044189453,0.1168219223618507,0.0,0.0,0.2032837867736816,25.42795753479004,25.0,-0.2729983925819397,-5081.62255859375,51.81136703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134896725416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147554874420166,0.147983968257904,-0.0004290825163479,0.0,0.0001151775941252,0.0,0.0,5.87423038482666,0.0,0.0,0.0,0.2774452567100525,4.0,0.0,1.0
