time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312874354422092,-1084.487548828125,304.1507568359375,0.6394675374031067,0.0756588876247406,0.0689125210046768,293.18115234375,297.1499938964844,293.1499938964844,0.0560287684202194,-1571.6800537109375,304.1530456542969,0.7139685750007629,0.1043548360466957,0.0998530015349388,293.16766357421875,297.1499938964844,293.1499938964844,0.0612666979432106,-1230.62158203125,304.1517333984375,0.7272868752479553,0.1107910722494125,0.0781926736235618,293.17144775390625,297.1499938964844,293.1499938964844,0.0732307136058807,-1889.2218017578125,304.1520080566406,0.7565944790840149,0.1257501244544983,0.1200369372963905,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367368089035,-279.5765380859375,292.1766662597656,0.5502867102622986,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.173132061958313,0.9955323338508606,0.9955323338508606,1.0,1.0,-0.7150241136550903,0.3080499172210693,0.4069741666316986,0.1165692061185836,0.0,0.0,0.2026273310184478,25.425960540771484,25.0,-0.293736457824707,-5072.27783203125,51.68229293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132711768150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471774727106094,0.1476064920425415,-0.0004290127253625,0.0,0.000114955844765,0.0,0.0,5.857732772827148,0.0,0.0,0.0,0.2773810625076294,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312143731862306,-1083.247802734375,304.1507568359375,0.6391937732696533,0.0755703896284103,0.068833127617836,293.1809997558594,297.1499938964844,293.1499938964844,0.0557263232767581,-1566.2950439453125,304.1530456542969,0.7131118774414062,0.103992186486721,0.0995099619030952,293.1676025390625,297.1499938964844,293.1499938964844,0.061096653342247,-1228.3360595703125,304.1517028808594,0.7268251776695251,0.110582023859024,0.0780467316508293,293.1713562011719,297.1499938964844,293.1499938964844,0.0730323940515518,-1885.4471435546875,304.1520080566406,0.7560527920722961,0.1254951804876327,0.1197960004210472,293.2983703613281,297.1499938964844,293.1499938964844,0.00071879272582,-272.7682800292969,292.1519470214844,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730289459228515,0.9956188201904296,0.9956188201904296,1.0,1.0,-0.714054524898529,0.3076570928096771,0.4063974618911743,0.1163104400038719,0.0,0.0,0.2019788771867752,25.424072265625,25.0,-0.31314817070961,-5063.0390625,51.55380630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1130541935563087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468054503202438,0.1472343951463699,-0.000428943982115,0.0,0.0001147356379078,0.0,0.0,5.841480255126953,0.0,0.0,0.0,0.2773178517818451,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310688968747854,-1080.776611328125,304.1507568359375,0.6386446356773376,0.075393408536911,0.0686747506260871,293.1806945800781,297.1499938964844,293.1499938964844,0.0551217384636402,-1555.5504150390625,304.1530456542969,0.7113708257675171,0.1032683476805687,0.098825417459011,293.1674499511719,297.1499938964844,293.1499938964844,0.0607566572725772,-1223.7713623046875,304.1517028808594,0.7258967757225037,0.1101639047265052,0.0777551606297493,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361498236656,-1877.9127197265625,304.1520080566406,0.7549678087234497,0.1249860376119613,0.1193149462342262,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830895435996,-259.22198486328125,292.1027526855469,0.5501582622528076,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728239357471466,0.995791792869568,0.995791792869568,1.0,1.0,-0.7121194005012512,0.3068824410438537,0.4052369594573974,0.1157726123929023,0.0,0.0,0.2007092237472534,25.42065620422364,25.0,-0.3456705212593078,-5044.904296875,51.29847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126261577010154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460793018341064,0.1465081125497818,-0.0004288099880795,0.0,0.0001143012341344,0.0,0.0,5.809786319732666,0.0,0.0,0.0,0.2771945595741272,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310688968747854,-1080.776611328125,304.1507568359375,0.6386446356773376,0.075393408536911,0.0686747506260871,293.1806945800781,297.1499938964844,293.1499938964844,0.0551217384636402,-1555.5504150390625,304.1530456542969,0.7113708257675171,0.1032683476805687,0.098825417459011,293.1674499511719,297.1499938964844,293.1499938964844,0.0607566572725772,-1223.7713623046875,304.1517028808594,0.7258967757225037,0.1101639047265052,0.0777551606297493,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361498236656,-1877.9127197265625,304.1520080566406,0.7549678087234497,0.1249860376119613,0.1193149462342262,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830895435996,-259.22198486328125,292.1027526855469,0.5501582622528076,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728239357471466,0.995791792869568,0.995791792869568,1.0,1.0,-0.7121194005012512,0.3068824410438537,0.4052369594573974,0.1157726123929023,0.0,0.0,0.2007092237472534,25.42065620422364,25.0,-0.3456705212593078,-5044.904296875,51.29847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126261577010154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460793018341064,0.1465081125497818,-0.0004288099880795,0.0,0.0001143012341344,0.0,0.0,5.809786319732666,0.0,0.0,0.0,0.2771945595741272,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309216883033514,-1078.2718505859375,304.1507568359375,0.6380839347839355,0.0752128139138221,0.0685141831636428,293.180419921875,297.1499938964844,293.1499938964844,0.0545170977711677,-1544.829833984375,304.1530456542969,0.7095860242843628,0.1025458425283432,0.0981423109769821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141280055046,-1219.1785888671875,304.1517028808594,0.7249534726142883,0.1097418814897537,0.07746172696352,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400397062301,-1870.390380859375,304.1519775390625,0.7538784742355347,0.1244774535298347,0.1188345700502395,293.296630859375,297.1499938964844,293.1499938964844,0.0006475434638559,-245.735107421875,292.0538330078125,0.5500656962394714,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726201921701431,0.995964765548706,0.995964765548706,1.0,1.0,-0.7101820111274719,0.3061182796955108,0.404063731431961,0.1152084842324256,0.0,0.0,0.1994736939668655,25.41792106628418,25.0,-0.3564406037330627,-5027.18603515625,51.04462814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1122069284319877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453759372234344,0.145804613828659,-0.0004286803596187,0.0,0.000113875765237,0.0,0.0,5.779122829437256,0.0,0.0,0.0,0.2770753502845764,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309216883033514,-1078.2718505859375,304.1507568359375,0.6380839347839355,0.0752128139138221,0.0685141831636428,293.180419921875,297.1499938964844,293.1499938964844,0.0545170977711677,-1544.829833984375,304.1530456542969,0.7095860242843628,0.1025458425283432,0.0981423109769821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141280055046,-1219.1785888671875,304.1517028808594,0.7249534726142883,0.1097418814897537,0.07746172696352,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400397062301,-1870.390380859375,304.1519775390625,0.7538784742355347,0.1244774535298347,0.1188345700502395,293.296630859375,297.1499938964844,293.1499938964844,0.0006475434638559,-245.735107421875,292.0538330078125,0.5500656962394714,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726201921701431,0.995964765548706,0.995964765548706,1.0,1.0,-0.7101820111274719,0.3061182796955108,0.404063731431961,0.1152084842324256,0.0,0.0,0.1994736939668655,25.41792106628418,25.0,-0.3564406037330627,-5027.18603515625,51.04462814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1122069284319877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453759372234344,0.145804613828659,-0.0004286803596187,0.0,0.000113875765237,0.0,0.0,5.779122829437256,0.0,0.0,0.0,0.2770753502845764,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314592495560646,-1087.5147705078125,304.1495666503906,0.6406158804893494,0.0760686248540878,0.069093145430088,293.1747741699219,297.1499938964844,293.1499938964844,0.0546380169689655,-1547.1224365234375,304.1517944335937,0.7108890414237976,0.102927565574646,0.0982765555381774,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605017721653,-1223.93798828125,304.1505432128906,0.7266968488693237,0.1103875935077667,0.0777546092867851,293.16558837890625,297.1499938964844,293.1499938964844,0.0725160837173461,-1875.8033447265625,304.1508483886719,0.7555326819419861,0.1250610649585724,0.1191636100411415,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265636766329,-237.7984313964844,292.0207824707031,0.5509481430053711,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724864691495895,0.9961386919021606,0.9961386919021606,1.0,1.0,-0.7117466330528259,0.3068916797637939,0.4048549234867096,0.1153149083256721,0.0,0.0,0.1986003369092941,25.264673233032227,25.0,-6.736897468566895,-5020.35791015625,51.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.111807495355606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447686105966568,0.1451971679925918,-0.0004285563190933,0.0,0.0001134703998104,0.0,0.0,5.752512454986572,0.0,0.0,0.0,0.2769717276096344,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314592495560646,-1087.5147705078125,304.1495666503906,0.6406158804893494,0.0760686248540878,0.069093145430088,293.1747741699219,297.1499938964844,293.1499938964844,0.0546380169689655,-1547.1224365234375,304.1517944335937,0.7108890414237976,0.102927565574646,0.0982765555381774,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605017721653,-1223.93798828125,304.1505432128906,0.7266968488693237,0.1103875935077667,0.0777546092867851,293.16558837890625,297.1499938964844,293.1499938964844,0.0725160837173461,-1875.8033447265625,304.1508483886719,0.7555326819419861,0.1250610649585724,0.1191636100411415,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265636766329,-237.7984313964844,292.0207824707031,0.5509481430053711,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724864691495895,0.9961386919021606,0.9961386919021606,1.0,1.0,-0.7117466330528259,0.3068916797637939,0.4048549234867096,0.1153149083256721,0.0,0.0,0.1986003369092941,25.264673233032227,25.0,-6.736897468566895,-5020.35791015625,51.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.111807495355606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447686105966568,0.1451971679925918,-0.0004285563190933,0.0,0.0001134703998104,0.0,0.0,5.752512454986572,0.0,0.0,0.0,0.2769717276096344,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318401269614696,-1094.0924072265625,304.14910888671875,0.6421992778778076,0.0763932988047599,0.0694682151079177,293.1721496582031,297.1499938964844,293.1499938964844,0.0546815544366836,-1548.0528564453125,304.1511535644531,0.711435079574585,0.1028373464941978,0.0982765555381774,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093995928764,-1227.3990478515625,304.14996337890625,0.7277031540870667,0.1105463802814483,0.0779272243380546,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213025093078,-1879.8812255859373,304.1502380371094,0.7564763426780701,0.1251690983772277,0.1193506196141243,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023938185535,-228.69630432128903,291.9798278808594,0.5514499545097351,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.172403797507286,0.99631267786026,0.99631267786026,1.0,1.0,-0.7126079797744751,0.3073471486568451,0.40526083111763,0.1153082028031349,0.0,0.0,0.1993506252765655,25.17696762084961,25.0,-9.000860214233398,-5023.87548828125,51.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114824563264846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449654549360275,0.145393967628479,-0.000428518600529,0.0,0.0001131405151681,0.0,0.0,5.760104179382324,0.0,0.0,0.0,0.2769919335842132,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318401269614696,-1094.0924072265625,304.14910888671875,0.6421992778778076,0.0763932988047599,0.0694682151079177,293.1721496582031,297.1499938964844,293.1499938964844,0.0546815544366836,-1548.0528564453125,304.1511535644531,0.711435079574585,0.1028373464941978,0.0982765555381774,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093995928764,-1227.3990478515625,304.14996337890625,0.7277031540870667,0.1105463802814483,0.0779272243380546,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213025093078,-1879.8812255859373,304.1502380371094,0.7564763426780701,0.1251690983772277,0.1193506196141243,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023938185535,-228.69630432128903,291.9798278808594,0.5514499545097351,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.172403797507286,0.99631267786026,0.99631267786026,1.0,1.0,-0.7126079797744751,0.3073471486568451,0.40526083111763,0.1153082028031349,0.0,0.0,0.1993506252765655,25.17696762084961,25.0,-9.000860214233398,-5023.87548828125,51.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114824563264846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449654549360275,0.145393967628479,-0.000428518600529,0.0,0.0001131405151681,0.0,0.0,5.760104179382324,0.0,0.0,0.0,0.2769919335842132,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319336466491222,-1095.697021484375,304.14910888671875,0.6425525546073914,0.0764745473861694,0.0695594698190689,293.1714172363281,297.1499938964844,293.1499938964844,0.0545984245836734,-1546.6082763671875,304.1510925292969,0.711268961429596,0.102700188755989,0.0981702208518982,293.1591796875,297.1499938964844,293.1499938964844,0.0610353983938694,-1227.7696533203125,304.1499328613281,0.7278252840042114,0.1105411350727081,0.0779390633106231,293.1624755859375,297.1499938964844,293.1499938964844,0.0727249309420585,-1879.9815673828125,304.15020751953125,0.7565494179725647,0.1251329332590103,0.119339182972908,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898616509512,-223.9548797607422,291.9604187011719,0.5515368580818176,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723673790693283,0.9963996410369872,0.9963996410369872,1.0,1.0,-0.7125868797302246,0.3073758482933044,0.4052110016345978,0.1152197867631912,0.0,0.0,0.1998306065797805,25.159442901611328,25.0,-6.080089569091797,-5026.951171875,51.04256057739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113640144467353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145245149731636,0.1456737071275711,-0.0004285513132344,0.0,0.0001130203163484,0.0,0.0,5.772034168243408,0.0,0.0,0.0,0.2770343422889709,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319919474422931,-1096.6822509765625,304.149169921875,0.6427599191665649,0.0765276253223419,0.0696195513010025,293.1709289550781,297.1499938964844,293.1499938964844,0.0544707104563713,-1544.3465576171875,304.151123046875,0.7109407186508179,0.1025276109576225,0.0980233699083328,293.1587829589844,297.1499938964844,293.1499938964844,0.0610207989811897,-1227.5738525390625,304.14996337890625,0.7278123497962952,0.1105038523674011,0.0779239907860755,293.1620178222656,297.1499938964844,293.1499938964844,0.0726861879229545,-1879.245361328125,304.1502380371094,0.7564780712127686,0.1250625252723693,0.1192884519696235,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769992130808,-219.0745086669922,291.942138671875,0.5515669584274292,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723318099975586,0.9964702129364014,0.9964702129364014,1.0,1.0,-0.7124025821685791,0.307331919670105,0.4050706624984741,0.1151017472147941,0.0,0.0,0.2001772671937942,25.150955200195312,25.0,-2.882327079772949,-5028.5361328125,51.00846481323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112777739763259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14547860622406,0.1459072083234787,-0.0004285936011001,0.0,0.0001129327938542,0.0,0.0,5.782195091247559,0.0,0.0,0.0,0.2770727872848511,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320449620485305,-1097.5455322265625,304.1493530273437,0.6429076194763184,0.0765769630670547,0.0696812346577644,293.1703491210937,297.1499938964844,293.1499938964844,0.0541353225708007,-1538.3734130859375,304.1513061523437,0.7099819779396057,0.1021142974495887,0.0976539328694343,293.15838623046875,297.1499938964844,293.1499938964844,0.0609172694385051,-1226.1546630859375,304.150146484375,0.7275358438491821,0.1103637963533401,0.0778416469693183,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337564945221,-1876.3065185546875,304.1504211425781,0.7560740113258362,0.1248557567596435,0.1191137954592704,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506662419065,-208.91590881347656,291.9068908691406,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.17225943505764,0.9966113567352296,0.9966113567352296,1.0,1.0,-0.7117264866828918,0.3071059584617615,0.4046205282211303,0.1148139089345932,0.0,0.0,0.2004927992820739,25.14954948425293,25.0,1.6260695457458496,-5026.92236328125,50.91948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111858338117599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457328498363495,0.1461615115404129,-0.0004286594048608,0.0,0.0001128394869738,0.0,0.0,5.793525695800781,0.0,0.0,0.0,0.2771188914775848,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320449620485305,-1097.5455322265625,304.1493530273437,0.6429076194763184,0.0765769630670547,0.0696812346577644,293.1703491210937,297.1499938964844,293.1499938964844,0.0541353225708007,-1538.3734130859375,304.1513061523437,0.7099819779396057,0.1021142974495887,0.0976539328694343,293.15838623046875,297.1499938964844,293.1499938964844,0.0609172694385051,-1226.1546630859375,304.150146484375,0.7275358438491821,0.1103637963533401,0.0778416469693183,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337564945221,-1876.3065185546875,304.1504211425781,0.7560740113258362,0.1248557567596435,0.1191137954592704,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506662419065,-208.91590881347656,291.9068908691406,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.17225943505764,0.9966113567352296,0.9966113567352296,1.0,1.0,-0.7117264866828918,0.3071059584617615,0.4046205282211303,0.1148139089345932,0.0,0.0,0.2004927992820739,25.14954948425293,25.0,1.6260695457458496,-5026.92236328125,50.91948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111858338117599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457328498363495,0.1461615115404129,-0.0004286594048608,0.0,0.0001128394869738,0.0,0.0,5.793525695800781,0.0,0.0,0.0,0.2771188914775848,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320408977568149,-1097.4302978515625,304.1495666503906,0.6428149938583374,0.0765690803527832,0.0696867108345031,293.170166015625,297.1499938964844,293.1499938964844,0.0537342019379138,-1531.2291259765625,304.15155029296875,0.7087555527687073,0.101639412343502,0.0972181931138038,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482083141803,-1223.8427734375,304.150390625,0.7270355224609375,0.1101582273840904,0.0777090787887573,293.16143798828125,297.1499938964844,293.1499938964844,0.072320632636547,-1872.1968994140625,304.150634765625,0.7554510235786438,0.1245889589190483,0.1188747510313987,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304681835696,-198.7719573974609,291.87176513671875,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721815317869186,0.9967525005340576,0.9967525005340576,1.0,1.0,-0.71076899766922,0.3067519664764404,0.4040170013904571,0.1144827753305435,0.0,0.0,0.2003614902496338,25.160118103027344,25.0,3.513071060180664,-5020.21240234375,50.80885696411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111738607287406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457240134477615,0.1461527049541473,-0.0004286806215532,0.0,0.0001128273361246,0.0,0.0,5.793444633483887,0.0,0.0,0.0,0.2771216928958893,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320408977568149,-1097.4302978515625,304.1495666503906,0.6428149938583374,0.0765690803527832,0.0696867108345031,293.170166015625,297.1499938964844,293.1499938964844,0.0537342019379138,-1531.2291259765625,304.15155029296875,0.7087555527687073,0.101639412343502,0.0972181931138038,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482083141803,-1223.8427734375,304.150390625,0.7270355224609375,0.1101582273840904,0.0777090787887573,293.16143798828125,297.1499938964844,293.1499938964844,0.072320632636547,-1872.1968994140625,304.150634765625,0.7554510235786438,0.1245889589190483,0.1188747510313987,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304681835696,-198.7719573974609,291.87176513671875,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721815317869186,0.9967525005340576,0.9967525005340576,1.0,1.0,-0.71076899766922,0.3067519664764404,0.4040170013904571,0.1144827753305435,0.0,0.0,0.2003614902496338,25.160118103027344,25.0,3.513071060180664,-5020.21240234375,50.80885696411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111738607287406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457240134477615,0.1461527049541473,-0.0004286806215532,0.0,0.0001128273361246,0.0,0.0,5.793444633483887,0.0,0.0,0.0,0.2771216928958893,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319989807903766,-1096.67724609375,304.1497802734375,0.6425663232803345,0.0765192061662674,0.0696519315242767,293.170166015625,297.1499938964844,293.1499938964844,0.0532954074442386,-1523.4326171875,304.1517639160156,0.7073619365692139,0.101124994456768,0.0967412739992141,293.1585388183594,297.1499938964844,293.1499938964844,0.0605368576943874,-1220.9654541015625,304.1506042480469,0.7263920903205872,0.1099048256874084,0.0775408297777175,293.1614990234375,297.1499938964844,293.1499938964844,0.0720731988549232,-1867.4405517578125,304.1508178710937,0.7547018527984619,0.1242828890681266,0.1185950338840484,293.272705078125,297.1499938964844,293.1499938964844,0.0005148508353158,-187.79087829589844,291.8360595703125,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720955073833465,0.996913194656372,0.996913194656372,1.0,1.0,-0.7096236944198608,0.3063115775585174,0.4033121466636657,0.1141262874007225,0.0,0.0,0.1998617947101593,25.176368713378903,25.0,3.731412410736084,-5009.92529296875,50.681129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112022474408149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454950869083404,0.1459237486124038,-0.0004286589974071,0.0,0.0001128561489167,0.0,0.0,5.783740520477295,0.0,0.0,0.0,0.277086853981018,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319989807903766,-1096.67724609375,304.1497802734375,0.6425663232803345,0.0765192061662674,0.0696519315242767,293.170166015625,297.1499938964844,293.1499938964844,0.0532954074442386,-1523.4326171875,304.1517639160156,0.7073619365692139,0.101124994456768,0.0967412739992141,293.1585388183594,297.1499938964844,293.1499938964844,0.0605368576943874,-1220.9654541015625,304.1506042480469,0.7263920903205872,0.1099048256874084,0.0775408297777175,293.1614990234375,297.1499938964844,293.1499938964844,0.0720731988549232,-1867.4405517578125,304.1508178710937,0.7547018527984619,0.1242828890681266,0.1185950338840484,293.272705078125,297.1499938964844,293.1499938964844,0.0005148508353158,-187.79087829589844,291.8360595703125,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720955073833465,0.996913194656372,0.996913194656372,1.0,1.0,-0.7096236944198608,0.3063115775585174,0.4033121466636657,0.1141262874007225,0.0,0.0,0.1998617947101593,25.176368713378903,25.0,3.731412410736084,-5009.92529296875,50.681129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112022474408149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454950869083404,0.1459237486124038,-0.0004286589974071,0.0,0.0001128561489167,0.0,0.0,5.783740520477295,0.0,0.0,0.0,0.277086853981018,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.031929675489664,-1095.4691162109375,304.14996337890625,0.6422070264816284,0.0764365419745445,0.0695859715342521,293.1703186035156,297.1499938964844,293.1499938964844,0.0528324134647846,-1515.2315673828125,304.1519470214844,0.7058644890785217,0.1005821749567985,0.0962353944778442,293.1589050292969,297.1499938964844,293.1499938964844,0.0602952688932418,-1217.6917724609375,304.1508178710937,0.7256472110748291,0.1096137762069702,0.0773448124527931,293.1617126464844,297.1499938964844,293.1499938964844,0.0718040689826011,-1862.2864990234373,304.1510009765625,0.7538720369338989,0.1239480674266815,0.1182861626148223,293.2713317871094,297.1499938964844,293.1499938964844,0.0005020049866288,-176.94927978515625,291.79949951171875,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720002591609954,0.9970738887786864,0.9970738887786864,1.0,1.0,-0.708338737487793,0.3058065772056579,0.402532160282135,0.1137510910630226,0.0,0.0,0.1990925967693328,25.195180892944336,25.0,3.147390365600586,-4997.39111328125,50.538822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.111235573887825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450997442007064,0.1455283463001251,-0.000428602535976,0.0,0.0001128899602917,0.0,0.0,5.766734600067139,0.0,0.0,0.0,0.2770230770111084,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.031929675489664,-1095.4691162109375,304.14996337890625,0.6422070264816284,0.0764365419745445,0.0695859715342521,293.1703186035156,297.1499938964844,293.1499938964844,0.0528324134647846,-1515.2315673828125,304.1519470214844,0.7058644890785217,0.1005821749567985,0.0962353944778442,293.1589050292969,297.1499938964844,293.1499938964844,0.0602952688932418,-1217.6917724609375,304.1508178710937,0.7256472110748291,0.1096137762069702,0.0773448124527931,293.1617126464844,297.1499938964844,293.1499938964844,0.0718040689826011,-1862.2864990234373,304.1510009765625,0.7538720369338989,0.1239480674266815,0.1182861626148223,293.2713317871094,297.1499938964844,293.1499938964844,0.0005020049866288,-176.94927978515625,291.79949951171875,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720002591609954,0.9970738887786864,0.9970738887786864,1.0,1.0,-0.708338737487793,0.3058065772056579,0.402532160282135,0.1137510910630226,0.0,0.0,0.1990925967693328,25.195180892944336,25.0,3.147390365600586,-4997.39111328125,50.538822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.111235573887825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450997442007064,0.1455283463001251,-0.000428602535976,0.0,0.0001128899602917,0.0,0.0,5.766734600067139,0.0,0.0,0.0,0.2770230770111084,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.031886488199234,-1094.7239990234375,304.1500549316406,0.641994059085846,0.0763846263289451,0.0695429667830467,293.1704406738281,297.1499938964844,293.1499938964844,0.0525938011705875,-1511.014892578125,304.1520080566406,0.705085813999176,0.1003019586205482,0.0959735810756683,293.1591491699219,297.1499938964844,293.1499938964844,0.0601649433374404,-1215.9312744140625,304.1509094238281,0.725243866443634,0.109455905854702,0.0772377550601959,293.161865234375,297.1499938964844,293.1499938964844,0.0716631561517715,-1859.5950927734373,304.15106201171875,0.7534344792366028,0.1237716004252433,0.1181226447224617,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961671656928,-171.638427734375,291.78094482421875,0.5509921312332153,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719489246606826,0.9971542358398438,0.9971542358398438,1.0,1.0,-0.7076520323753357,0.3055339753627777,0.4021180272102356,0.1135567650198936,0.0,0.0,0.1986304372549057,25.20498275756836,25.0,2.766451120376587,-4990.60400390625,50.46259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112444922327995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448543518781662,0.1452829092741012,-0.000428563915193,0.0,0.000112899018859,0.0,0.0,5.756136417388916,0.0,0.0,0.0,0.276982843875885,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.031838558614254,-1093.900390625,304.1501159667969,0.6417635083198547,0.076326847076416,0.0694943889975547,293.17059326171875,297.1499938964844,293.1499938964844,0.0523512922227382,-1506.735595703125,304.152099609375,0.7042914032936096,0.1000169590115547,0.0957069545984268,293.1593933105469,297.1499938964844,293.1499938964844,0.0600292012095451,-1214.1009521484375,304.1509704589844,0.7248237729072571,0.1092910692095756,0.0771255940198898,293.1620178222656,297.1499938964844,293.1499938964844,0.0715187489986419,-1856.8411865234373,304.1511535644531,0.7529855966567993,0.1235901415348053,0.1179541423916816,293.27020263671875,297.1499938964844,293.1499938964844,0.0004903423832729,-166.1734161376953,291.7622375488281,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718951761722564,0.997239351272583,0.997239351272583,1.0,1.0,-0.7069407105445862,0.3052506148815155,0.4016900956630707,0.1133580803871154,0.0,0.0,0.1981284469366073,25.214824676513672,25.0,2.4020044803619385,-4983.609375,50.38336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112441271543502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445850282907486,0.1450135558843612,-0.000428520143032,0.0,0.0001128986477851,0.0,0.0,5.744491100311279,0.0,0.0,0.0,0.2769383788108825,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317303948104381,-1092.048583984375,304.1502685546875,0.6412588953971863,0.0761960074305534,0.0693828463554382,293.1708679199219,297.1499938964844,293.1499938964844,0.0518560707569122,-1498.0142822265625,304.1522216796875,0.7026634812355042,0.0994345992803573,0.0951614156365394,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432032227516,-1210.253173828125,304.151123046875,0.7239408493041992,0.1089429184794426,0.0768878385424614,293.1623840332031,297.1499938964844,293.1499938964844,0.0712206587195396,-1851.16748046875,304.1512451171875,0.7520607709884644,0.1232142001390457,0.1176042333245277,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791516403201,-155.37721252441406,291.7244567871094,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717807948589325,0.9974095225334167,0.9974095225334167,1.0,1.0,-0.7054546475410461,0.3046571016311645,0.4007975161075592,0.1129464507102966,0.0,0.0,0.1970250606536865,25.23423957824707,25.0,1.7972970008850098,-4969.20068359375,50.21675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1112070605158805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439882814884185,0.1444167047739029,-0.0004284203168936,0.0,0.0001128610238083,0.0,0.0,5.718666076660156,0.0,0.0,0.0,0.2768394351005554,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317303948104381,-1092.048583984375,304.1502685546875,0.6412588953971863,0.0761960074305534,0.0693828463554382,293.1708679199219,297.1499938964844,293.1499938964844,0.0518560707569122,-1498.0142822265625,304.1522216796875,0.7026634812355042,0.0994345992803573,0.0951614156365394,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432032227516,-1210.253173828125,304.151123046875,0.7239408493041992,0.1089429184794426,0.0768878385424614,293.1623840332031,297.1499938964844,293.1499938964844,0.0712206587195396,-1851.16748046875,304.1512451171875,0.7520607709884644,0.1232142001390457,0.1176042333245277,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791516403201,-155.37721252441406,291.7244567871094,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717807948589325,0.9974095225334167,0.9974095225334167,1.0,1.0,-0.7054546475410461,0.3046571016311645,0.4007975161075592,0.1129464507102966,0.0,0.0,0.1970250606536865,25.23423957824707,25.0,1.7972970008850098,-4969.20068359375,50.21675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1112070605158805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439882814884185,0.1444167047739029,-0.0004284203168936,0.0,0.0001128610238083,0.0,0.0,5.718666076660156,0.0,0.0,0.0,0.2768394351005554,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316072814166545,-1089.946533203125,304.150390625,0.6407041549682617,0.0760467946529388,0.0692540258169174,293.17120361328125,297.1499938964844,293.1499938964844,0.0513482727110385,-1489.09326171875,304.1523132324219,0.7009899616241455,0.0988375023007392,0.0946012437343597,293.1605224609375,297.1499938964844,293.1499938964844,0.059438943862915,-1206.1702880859375,304.1512451171875,0.7230066061019897,0.1085720434784889,0.0766335949301719,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109604358673,-1845.285888671875,304.1513671875,0.7511056065559387,0.1228224635124206,0.1172387525439262,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680975398514,-144.5526123046875,291.6864013671875,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716572195291519,0.9975797533988952,0.9975797533988952,1.0,1.0,-0.7038917541503906,0.3040335178375244,0.3998582363128662,0.1125122532248497,0.0,0.0,0.1958053261041641,25.25287437438965,25.0,1.3768173456192017,-4954.373046875,50.03987884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.111109010875225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433254331350326,0.1437537372112274,-0.0004283070447854,0.0,0.000112761517812,0.0,0.0,5.689975261688232,0.0,0.0,0.0,0.2767291367053985,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316072814166545,-1089.946533203125,304.150390625,0.6407041549682617,0.0760467946529388,0.0692540258169174,293.17120361328125,297.1499938964844,293.1499938964844,0.0513482727110385,-1489.09326171875,304.1523132324219,0.7009899616241455,0.0988375023007392,0.0946012437343597,293.1605224609375,297.1499938964844,293.1499938964844,0.059438943862915,-1206.1702880859375,304.1512451171875,0.7230066061019897,0.1085720434784889,0.0766335949301719,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109604358673,-1845.285888671875,304.1513671875,0.7511056065559387,0.1228224635124206,0.1172387525439262,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680975398514,-144.5526123046875,291.6864013671875,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716572195291519,0.9975797533988952,0.9975797533988952,1.0,1.0,-0.7038917541503906,0.3040335178375244,0.3998582363128662,0.1125122532248497,0.0,0.0,0.1958053261041641,25.25287437438965,25.0,1.3768173456192017,-4954.373046875,50.03987884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.111109010875225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433254331350326,0.1437537372112274,-0.0004283070447854,0.0,0.000112761517812,0.0,0.0,5.689975261688232,0.0,0.0,0.0,0.2767291367053985,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.031471736729145,-1087.634765625,304.1504821777344,0.6401098370552063,0.0758823379874229,0.0691109225153923,293.17156982421875,297.1499938964844,293.1499938964844,0.050829779356718,-1480.004638671875,304.15240478515625,0.6992795467376709,0.0982282683253288,0.0940290614962577,293.1611328125,297.1499938964844,293.1499938964844,0.0591187663376331,-1201.8834228515625,304.1513671875,0.7220287322998047,0.1081817671656608,0.0763653144240379,293.1631774902344,297.1499938964844,293.1499938964844,0.0705911815166473,-1839.224609375,304.15142822265625,0.7501272559165955,0.1224174201488494,0.1168601959943771,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570108721964,-133.7373504638672,291.648193359375,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.171525165438652,0.9977565407752992,0.9977565407752992,1.0,1.0,-0.7022647261619568,0.3033877611160278,0.3988769650459289,0.1120528653264045,0.0,0.0,0.194492369890213,25.270431518554688,25.0,1.0759750604629517,-4939.21875,49.85405349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1109431460499763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426109671592712,0.1430391371250152,-0.0004281836154405,0.0,0.0001125931885326,0.0,0.0,5.659063816070557,0.0,0.0,0.0,0.2766101360321045,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.031471736729145,-1087.634765625,304.1504821777344,0.6401098370552063,0.0758823379874229,0.0691109225153923,293.17156982421875,297.1499938964844,293.1499938964844,0.050829779356718,-1480.004638671875,304.15240478515625,0.6992795467376709,0.0982282683253288,0.0940290614962577,293.1611328125,297.1499938964844,293.1499938964844,0.0591187663376331,-1201.8834228515625,304.1513671875,0.7220287322998047,0.1081817671656608,0.0763653144240379,293.1631774902344,297.1499938964844,293.1499938964844,0.0705911815166473,-1839.224609375,304.15142822265625,0.7501272559165955,0.1224174201488494,0.1168601959943771,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570108721964,-133.7373504638672,291.648193359375,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.171525165438652,0.9977565407752992,0.9977565407752992,1.0,1.0,-0.7022647261619568,0.3033877611160278,0.3988769650459289,0.1120528653264045,0.0,0.0,0.194492369890213,25.270431518554688,25.0,1.0759750604629517,-4939.21875,49.85405349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1109431460499763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426109671592712,0.1430391371250152,-0.0004281836154405,0.0,0.0001125931885326,0.0,0.0,5.659063816070557,0.0,0.0,0.0,0.2766101360321045,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313254408538341,-1085.140380859375,304.15057373046875,0.639482319355011,0.0757045596837997,0.0689553618431091,293.17193603515625,297.1499938964844,293.1499938964844,0.0503019131720066,-1470.7718505859375,304.1524963378906,0.6975374221801758,0.0976085513830185,0.0934465229511261,293.1617431640625,297.1499938964844,293.1499938964844,0.0587842538952827,-1197.4140625,304.1514587402344,0.7210115194320679,0.1077741310000419,0.0760844945907592,293.16357421875,297.1499938964844,293.1499938964844,0.0702623948454856,-1833.00390625,304.1514892578125,0.7491297721862793,0.1220005229115486,0.116470031440258,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457671602722,-122.95333862304688,291.6098937988281,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713851243257522,0.997933268547058,0.997933268547058,1.0,1.0,-0.7005811929702759,0.3027244210243225,0.3978567719459533,0.1115666180849075,0.0,0.0,0.1931055784225464,25.286754608154297,25.0,0.8272907137870789,-4923.76220703125,49.66014862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1107063367962837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418561786413192,0.1422842293977737,-0.0004280521534383,0.0,0.0001123528563766,0.0,0.0,5.626430034637451,0.0,0.0,0.0,0.276484340429306,4.0,0.0,1.0
