time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313254408538341,-1085.140380859375,304.15057373046875,0.639482319355011,0.0757045596837997,0.0689553618431091,293.17193603515625,297.1499938964844,293.1499938964844,0.0503019131720066,-1470.7718505859375,304.1524963378906,0.6975374221801758,0.0976085513830185,0.0934465229511261,293.1617431640625,297.1499938964844,293.1499938964844,0.0587842538952827,-1197.4140625,304.1514587402344,0.7210115194320679,0.1077741310000419,0.0760844945907592,293.16357421875,297.1499938964844,293.1499938964844,0.0702623948454856,-1833.00390625,304.1514892578125,0.7491297721862793,0.1220005229115486,0.116470031440258,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457671602722,-122.95333862304688,291.6098937988281,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713851243257522,0.997933268547058,0.997933268547058,1.0,1.0,-0.7005811929702759,0.3027244210243225,0.3978567719459533,0.1115666180849075,0.0,0.0,0.1931055784225464,25.286754608154297,25.0,0.8272907137870789,-4923.76220703125,49.66014862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1107063367962837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418561786413192,0.1422842293977737,-0.0004280521534383,0.0,0.0001123528563766,0.0,0.0,5.626430034637451,0.0,0.0,0.0,0.276484340429306,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312486886978149,-1083.8316650390625,304.1506042480469,0.6391575932502747,0.0756111145019531,0.0688733533024787,293.172119140625,297.1499938964844,293.1499938964844,0.0500348396599292,-1466.10791015625,304.15252685546875,0.6966557502746582,0.0972951725125312,0.0931517854332923,293.1620483398437,297.1499938964844,293.1499938964844,0.058612048625946,-1195.116943359375,304.1515197753906,0.720488965511322,0.1075643002986908,0.0759397521615028,293.1637878417969,297.1499938964844,293.1499938964844,0.0700949132442474,-1829.8392333984373,304.1515197753906,0.7486248016357422,0.1217879727482795,0.1162709519267082,293.2666931152344,297.1499938964844,293.1499938964844,0.000440051080659,-117.57369995117188,291.5907592773437,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713122576475143,0.99802166223526,0.99802166223526,1.0,1.0,-0.6997201442718506,0.3023871183395386,0.397333025932312,0.1113135144114494,0.0,0.0,0.1923909932374954,25.29442405700684,25.0,0.7089880108833313,-4915.9267578125,49.560394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105614304542541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414673328399658,0.1418953090906143,-0.0004279841086827,0.0,0.0001122057947213,0.0,0.0,5.6096272468566895,0.0,0.0,0.0,0.2764195501804352,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311698000878095,-1082.4862060546875,304.150634765625,0.6388264298439026,0.0755149871110916,0.0687888041138649,293.1723022460937,297.1499938964844,293.1499938964844,0.0497659109532833,-1461.41650390625,304.1525573730469,0.6957678198814392,0.0969797894358635,0.0928550139069557,293.1623840332031,297.1499938964844,293.1499938964844,0.0584368593990802,-1192.7822265625,304.15155029296875,0.7199578285217285,0.1073508858680725,0.0757924020290374,293.1639709472656,297.1499938964844,293.1499938964844,0.0699255615472793,-1826.6422119140625,304.15155029296875,0.7481161952018738,0.1215729713439941,0.1160694435238838,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342592728789,-112.2055435180664,291.57159423828125,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712376326322555,0.9981132745742798,0.9981132745742798,1.0,1.0,-0.6988475322723389,0.3020465970039367,0.3968009352684021,0.1110541969537735,0.0,0.0,0.1916665434837341,25.30177116394043,25.0,0.5913200974464417,-4908.02734375,49.458946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1104000732302665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410732716321945,0.1415011882781982,-0.0004279148997738,0.0,0.0001120420420193,0.0,0.0,5.592606544494629,0.0,0.0,0.0,0.2763538658618927,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310064777731895,-1079.6995849609375,304.15069580078125,0.6381476521492004,0.0753154531121254,0.0686129778623581,293.1726379394531,297.1499938964844,293.1499938964844,0.0492233037948608,-1451.9656982421875,304.1526184082031,0.6939757466316223,0.0963437482714653,0.0922562628984451,293.1629638671875,297.1499938964844,293.1499938964844,0.0580785572528839,-1188.0147705078125,304.1516418457031,0.7188717126846313,0.1069144308567047,0.0754907429218292,293.1643981933594,297.1499938964844,293.1499938964844,0.0695819482207298,-1820.1636962890625,304.151611328125,0.7470900416374207,0.121136337518692,0.115659974515438,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223978030495,-101.49691009521484,291.5332336425781,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710835844278335,0.998296558856964,0.998296558856964,1.0,1.0,-0.6970717310905457,0.301357626914978,0.39571413397789,0.1105177327990531,0.0,0.0,0.1902002096176147,25.315519332885746,25.0,0.3545788526535034,-4892.07177734375,49.25156784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100334152579307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402763873338699,0.1407041549682617,-0.0004277743864804,0.0,0.000111669927719,0.0,0.0,5.558207988739014,0.0,0.0,0.0,0.2762210965156555,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310064777731895,-1079.6995849609375,304.15069580078125,0.6381476521492004,0.0753154531121254,0.0686129778623581,293.1726379394531,297.1499938964844,293.1499938964844,0.0492233037948608,-1451.9656982421875,304.1526184082031,0.6939757466316223,0.0963437482714653,0.0922562628984451,293.1629638671875,297.1499938964844,293.1499938964844,0.0580785572528839,-1188.0147705078125,304.1516418457031,0.7188717126846313,0.1069144308567047,0.0754907429218292,293.1643981933594,297.1499938964844,293.1499938964844,0.0695819482207298,-1820.1636962890625,304.151611328125,0.7470900416374207,0.121136337518692,0.115659974515438,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223978030495,-101.49691009521484,291.5332336425781,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710835844278335,0.998296558856964,0.998296558856964,1.0,1.0,-0.6970717310905457,0.301357626914978,0.39571413397789,0.1105177327990531,0.0,0.0,0.1902002096176147,25.315519332885746,25.0,0.3545788526535034,-4892.07177734375,49.25156784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100334152579307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402763873338699,0.1407041549682617,-0.0004277743864804,0.0,0.000111669927719,0.0,0.0,5.558207988739014,0.0,0.0,0.0,0.2762210965156555,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030836321413517,-1076.7940673828125,304.1507568359375,0.6374489665031433,0.0751069039106369,0.0684287622570991,293.1729736328125,297.1499938964844,293.1499938964844,0.048675063997507,-1442.43603515625,304.15264892578125,0.692164957523346,0.0957016050815582,0.0916513726115226,293.16357421875,297.1499938964844,293.1499938964844,0.0577104799449443,-1183.1270751953125,304.1517028808594,0.7177551984786987,0.1064661964774131,0.0751805305480957,293.164794921875,297.1499938964844,293.1499938964844,0.0692321956157684,-1813.580810546875,304.15167236328125,0.7460535764694214,0.120691493153572,0.115242451429367,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101089434698,-90.8348617553711,291.4949035644531,0.5496493577957153,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709234565496444,0.9984797835350036,0.9984797835350036,1.0,1.0,-0.6952584385871887,0.3006569147109985,0.3946015536785126,0.1099640354514122,0.0,0.0,0.1887278407812118,25.3280086517334,25.0,0.1326040625572204,-4875.93505859375,49.03866195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096148118376731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394774764776229,0.139905110001564,-0.0004276327963452,0.0,0.0001112450991058,0.0,0.0,5.523754119873047,0.0,0.0,0.0,0.276087999343872,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030836321413517,-1076.7940673828125,304.1507568359375,0.6374489665031433,0.0751069039106369,0.0684287622570991,293.1729736328125,297.1499938964844,293.1499938964844,0.048675063997507,-1442.43603515625,304.15264892578125,0.692164957523346,0.0957016050815582,0.0916513726115226,293.16357421875,297.1499938964844,293.1499938964844,0.0577104799449443,-1183.1270751953125,304.1517028808594,0.7177551984786987,0.1064661964774131,0.0751805305480957,293.164794921875,297.1499938964844,293.1499938964844,0.0692321956157684,-1813.580810546875,304.15167236328125,0.7460535764694214,0.120691493153572,0.115242451429367,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101089434698,-90.8348617553711,291.4949035644531,0.5496493577957153,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709234565496444,0.9984797835350036,0.9984797835350036,1.0,1.0,-0.6952584385871887,0.3006569147109985,0.3946015536785126,0.1099640354514122,0.0,0.0,0.1887278407812118,25.3280086517334,25.0,0.1326040625572204,-4875.93505859375,49.03866195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096148118376731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394774764776229,0.139905110001564,-0.0004276327963452,0.0,0.0001112450991058,0.0,0.0,5.523754119873047,0.0,0.0,0.0,0.276087999343872,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306600667536258,-1073.7806396484375,304.1507873535156,0.6367346048355103,0.0748904049396514,0.068237081170082,293.1733093261719,297.1499938964844,293.1499938964844,0.0481220446527004,-1432.841796875,304.1526794433594,0.6903405785560608,0.0950546860694885,0.0910415723919868,293.16412353515625,297.1499938964844,293.1499938964844,0.0573335699737072,-1178.131591796875,304.1517639160156,0.7166115045547485,0.1060076877474784,0.074862815439701,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767433166503,-1806.9013671875,304.1517028808594,0.7450101375579834,0.1202393919229507,0.1148177608847618,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973204584326,-80.2244644165039,291.45660400390625,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707578152418136,0.9986684918403624,0.9986684918403624,1.0,1.0,-0.6934124231338501,0.29993936419487,0.3934730589389801,0.1094108968973159,0.0,0.0,0.1872639060020446,25.33926582336425,25.0,-0.0216997154057025,-4859.61767578125,48.82091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091553270816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386859267950058,0.1391134113073349,-0.0004274921084288,0.0,0.0001107787829823,0.0,0.0,5.489651679992676,0.0,0.0,0.0,0.2759561836719513,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306600667536258,-1073.7806396484375,304.1507873535156,0.6367346048355103,0.0748904049396514,0.068237081170082,293.1733093261719,297.1499938964844,293.1499938964844,0.0481220446527004,-1432.841796875,304.1526794433594,0.6903405785560608,0.0950546860694885,0.0910415723919868,293.16412353515625,297.1499938964844,293.1499938964844,0.0573335699737072,-1178.131591796875,304.1517639160156,0.7166115045547485,0.1060076877474784,0.074862815439701,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767433166503,-1806.9013671875,304.1517028808594,0.7450101375579834,0.1202393919229507,0.1148177608847618,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973204584326,-80.2244644165039,291.45660400390625,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707578152418136,0.9986684918403624,0.9986684918403624,1.0,1.0,-0.6934124231338501,0.29993936419487,0.3934730589389801,0.1094108968973159,0.0,0.0,0.1872639060020446,25.33926582336425,25.0,-0.0216997154057025,-4859.61767578125,48.82091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091553270816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386859267950058,0.1391134113073349,-0.0004274921084288,0.0,0.0001107787829823,0.0,0.0,5.489651679992676,0.0,0.0,0.0,0.2759561836719513,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304786451160907,-1070.673828125,304.1508178710937,0.6360086798667908,0.0746673718094825,0.0680391639471054,293.173583984375,297.1499938964844,293.1499938964844,0.0475654527544975,-1423.2027587890625,304.1527099609375,0.6885083317756653,0.0944049432873725,0.0904285237193107,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489188492298,-1173.042724609375,304.1518249511719,0.71544349193573,0.1055407226085662,0.074538841843605,293.16552734375,297.1499938964844,293.1499938964844,0.0685161426663398,-1800.1357421875,304.1517333984375,0.7439628839492798,0.1197813302278518,0.1143870651721954,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839545533992,-69.66962432861328,291.4184265136719,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705873012542724,0.9988571405410768,0.9988571405410768,1.0,1.0,-0.691540002822876,0.2992050945758819,0.3923349380493164,0.1088656857609748,0.0,0.0,0.1858130544424057,25.34929275512696,25.0,-0.1128748506307601,-4843.09033203125,48.59917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086674854159355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379052698612213,0.1383326202630996,-0.0004273534286767,0.0,0.0001102836831705,0.0,0.0,5.456058979034424,0.0,0.0,0.0,0.2758263647556305,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304786451160907,-1070.673828125,304.1508178710937,0.6360086798667908,0.0746673718094825,0.0680391639471054,293.173583984375,297.1499938964844,293.1499938964844,0.0475654527544975,-1423.2027587890625,304.1527099609375,0.6885083317756653,0.0944049432873725,0.0904285237193107,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489188492298,-1173.042724609375,304.1518249511719,0.71544349193573,0.1055407226085662,0.074538841843605,293.16552734375,297.1499938964844,293.1499938964844,0.0685161426663398,-1800.1357421875,304.1517333984375,0.7439628839492798,0.1197813302278518,0.1143870651721954,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839545533992,-69.66962432861328,291.4184265136719,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705873012542724,0.9988571405410768,0.9988571405410768,1.0,1.0,-0.691540002822876,0.2992050945758819,0.3923349380493164,0.1088656857609748,0.0,0.0,0.1858130544424057,25.34929275512696,25.0,-0.1128748506307601,-4843.09033203125,48.59917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086674854159355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379052698612213,0.1383326202630996,-0.0004273534286767,0.0,0.0001102836831705,0.0,0.0,5.456058979034424,0.0,0.0,0.0,0.2758263647556305,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303862579166889,-1069.0894775390625,304.1508483886719,0.6356422901153564,0.0745537057518959,0.0679381340742111,293.1737365722656,297.1499938964844,293.1499938964844,0.0472864247858524,-1418.376953125,304.1527404785156,0.6875913143157959,0.094079777598381,0.0901214703917503,293.1649169921875,297.1499938964844,293.1499938964844,0.0567539632320404,-1170.467041015625,304.1518249511719,0.714850664138794,0.1053044274449348,0.0743747577071189,293.16571044921875,297.1499938964844,293.1499938964844,0.0683341398835182,-1796.7247314453125,304.1517333984375,0.7434384226799011,0.119550384581089,0.1141697466373443,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770223702304,-64.410888671875,291.3994140625,0.5492585897445679,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705002933740615,0.998951494693756,0.998951494693756,1.0,1.0,-0.6905957460403442,0.2988337278366089,0.3917620480060577,0.1085934340953826,0.0,0.0,0.1850950717926025,25.35378646850586,25.0,-0.1571838706731796,-4834.74658203125,48.48696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.108416274189949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375200897455215,0.1379473805427551,-0.0004272850637789,0.0,0.0001100287408917,0.0,0.0,5.439498901367188,0.0,0.0,0.0,0.2757623493671417,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.030293121933937,-1067.490966796875,304.1508483886719,0.635274350643158,0.0744390785694122,0.0678361132740974,293.1738586425781,297.1499938964844,293.1499938964844,0.0470073446631431,-1413.55419921875,304.1527404785156,0.6866744756698608,0.0937548950314521,0.0898144915699958,293.1651611328125,297.1499938964844,293.1499938964844,0.0565577298402786,-1167.876708984375,304.15185546875,0.7142524719238281,0.1050667911767959,0.0742096379399299,293.1658630371094,297.1499938964844,293.1499938964844,0.0681513622403144,-1793.302001953125,304.1517639160156,0.7429139018058777,0.1193185970187187,0.1139515191316604,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699112858157,-59.169654846191406,291.3804016113281,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704123765230178,0.9990490078926086,0.9990490078926086,1.0,1.0,-0.689647912979126,0.298461765050888,0.3911861181259155,0.1083185598254203,0.0,0.0,0.1843835711479187,25.35797119140625,25.0,-0.2124205082654953,-4826.3779296875,48.3741569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1081626862287521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371388882398605,0.1375661045312881,-0.0004272173391655,0.0,0.0001097713757189,0.0,0.0,5.423118114471436,0.0,0.0,0.0,0.2756990790367126,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301052648574113,-1064.2625732421875,304.15087890625,0.6345347166061401,0.0742073282599449,0.0676296204328537,293.174072265625,297.1499938964844,293.1499938964844,0.0464502833783626,-1403.9403076171875,304.1527709960937,0.6848443150520325,0.0931070670485496,0.0892019569873809,293.1656188964844,297.1499938964844,293.1499938964844,0.0561620667576789,-1162.66162109375,304.1518859863281,0.7130393981933594,0.1045879647135734,0.0738767236471176,293.1661682128906,297.1499938964844,293.1499938964844,0.0677841454744339,-1786.4342041015625,304.1517944335937,0.7418646216392517,0.1188529878854751,0.1135128811001777,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550547116901,-48.725528717041016,291.34246826171875,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702339947223663,0.9992440342903136,0.9992440342903136,1.0,1.0,-0.6877450942993164,0.2977240979671478,0.3900209963321686,0.1077465936541557,0.0,0.0,0.1829920262098312,25.365327835083008,25.0,-0.3791173994541168,-4809.6787109375,48.14705657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.107653222978115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363938599824905,0.1368209421634674,-0.0004270846256986,0.0,0.0001092543388949,0.0,0.0,5.391125202178955,0.0,0.0,0.0,0.2755753993988037,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301052648574113,-1064.2625732421875,304.15087890625,0.6345347166061401,0.0742073282599449,0.0676296204328537,293.174072265625,297.1499938964844,293.1499938964844,0.0464502833783626,-1403.9403076171875,304.1527709960937,0.6848443150520325,0.0931070670485496,0.0892019569873809,293.1656188964844,297.1499938964844,293.1499938964844,0.0561620667576789,-1162.66162109375,304.1518859863281,0.7130393981933594,0.1045879647135734,0.0738767236471176,293.1661682128906,297.1499938964844,293.1499938964844,0.0677841454744339,-1786.4342041015625,304.1517944335937,0.7418646216392517,0.1188529878854751,0.1135128811001777,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550547116901,-48.725528717041016,291.34246826171875,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702339947223663,0.9992440342903136,0.9992440342903136,1.0,1.0,-0.6877450942993164,0.2977240979671478,0.3900209963321686,0.1077465936541557,0.0,0.0,0.1829920262098312,25.365327835083008,25.0,-0.3791173994541168,-4809.6787109375,48.14705657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.107653222978115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363938599824905,0.1368209421634674,-0.0004270846256986,0.0,0.0001092543388949,0.0,0.0,5.391125202178955,0.0,0.0,0.0,0.2755753993988037,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299163702875375,-1061.0108642578125,304.1509094238281,0.633790910243988,0.0739732906222343,0.0674207434058189,293.1742248535156,297.1499938964844,293.1499938964844,0.0458964519202709,-1394.398681640625,304.1527709960937,0.6830214858055115,0.0924635455012321,0.0885929241776466,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633116841316,-1157.4163818359375,304.15191650390625,0.7118029594421387,0.1041054353117942,0.0735409706830978,293.1664733886719,297.1499938964844,293.1499938964844,0.0674158632755279,-1779.5589599609375,304.1517944335937,0.740815281867981,0.1183857470750808,0.1130723431706428,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5489028692245483,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700527518987655,0.9994391202926636,0.9994391202926636,1.0,1.0,-0.6858378052711487,0.297006756067276,0.3888310492038727,0.1071230918169021,0.0,0.0,0.1816641241312027,25.371341705322266,25.0,-0.6275462508201599,-4793.2587890625,47.91864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071485951542854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356822252273559,0.1361091881990432,-0.0004269569762982,0.0,0.0001087422060663,0.0,0.0,5.360587596893311,0.0,0.0,0.0,0.2754572629928589,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299163702875375,-1061.0108642578125,304.1509094238281,0.633790910243988,0.0739732906222343,0.0674207434058189,293.1742248535156,297.1499938964844,293.1499938964844,0.0458964519202709,-1394.398681640625,304.1527709960937,0.6830214858055115,0.0924635455012321,0.0885929241776466,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633116841316,-1157.4163818359375,304.15191650390625,0.7118029594421387,0.1041054353117942,0.0735409706830978,293.1664733886719,297.1499938964844,293.1499938964844,0.0674158632755279,-1779.5589599609375,304.1517944335937,0.740815281867981,0.1183857470750808,0.1130723431706428,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5489028692245483,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700527518987655,0.9994391202926636,0.9994391202926636,1.0,1.0,-0.6858378052711487,0.297006756067276,0.3888310492038727,0.1071230918169021,0.0,0.0,0.1816641241312027,25.371341705322266,25.0,-0.6275462508201599,-4793.2587890625,47.91864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071485951542854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356822252273559,0.1361091881990432,-0.0004269569762982,0.0,0.0001087422060663,0.0,0.0,5.360587596893311,0.0,0.0,0.0,0.2754572629928589,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297474097460508,-1057.967041015625,304.15087890625,0.6330845355987549,0.0737601071596145,0.0672234296798706,293.1742858886719,297.1499938964844,293.1499938964844,0.0453558526933193,-1385.1041259765625,304.1527404785156,0.6812341809272766,0.0918392762541771,0.0879971981048584,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748086094856,-1152.3199462890625,304.1519470214844,0.7105759382247925,0.1036413386464119,0.0732126981019973,293.1666564941406,297.1499938964844,293.1499938964844,0.0670555755496025,-1772.85009765625,304.1517944335937,0.7397853136062622,0.1179314777255058,0.112639233469963,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.169870063662529,0.999637484550476,0.999637484550476,1.0,1.0,-0.6839780807495117,0.2963955700397491,0.3875825107097626,0.106312520802021,0.0,0.0,0.18045175075531,25.37400245666504,25.0,-1.4050350189208984,-4777.96728515625,47.69300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066586971282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350232362747192,0.135450080037117,-0.0004268367483746,0.0,0.0001082450180547,0.0,0.0,5.332313060760498,0.0,0.0,0.0,0.2753477096557617,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297474097460508,-1057.967041015625,304.15087890625,0.6330845355987549,0.0737601071596145,0.0672234296798706,293.1742858886719,297.1499938964844,293.1499938964844,0.0453558526933193,-1385.1041259765625,304.1527404785156,0.6812341809272766,0.0918392762541771,0.0879971981048584,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748086094856,-1152.3199462890625,304.1519470214844,0.7105759382247925,0.1036413386464119,0.0732126981019973,293.1666564941406,297.1499938964844,293.1499938964844,0.0670555755496025,-1772.85009765625,304.1517944335937,0.7397853136062622,0.1179314777255058,0.112639233469963,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.169870063662529,0.999637484550476,0.999637484550476,1.0,1.0,-0.6839780807495117,0.2963955700397491,0.3875825107097626,0.106312520802021,0.0,0.0,0.18045175075531,25.37400245666504,25.0,-1.4050350189208984,-4777.96728515625,47.69300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066586971282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350232362747192,0.135450080037117,-0.0004268367483746,0.0,0.0001082450180547,0.0,0.0,5.332313060760498,0.0,0.0,0.0,0.2753477096557617,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295939370989799,-1055.1539306640625,304.1508483886719,0.6324520707130432,0.0735520720481872,0.0670385062694549,293.1742553710937,297.1499938964844,293.1499938964844,0.0448321662843227,-1376.1180419921875,304.1527099609375,0.679534375667572,0.0912285894155502,0.0874182805418968,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989752471447,-1147.402587890625,304.15191650390625,0.709405243396759,0.1031823083758354,0.0728934481739997,293.1667785644531,297.1499938964844,293.1499938964844,0.0667063295841217,-1766.3631591796875,304.1517944335937,0.7388204336166382,0.1174841597676277,0.1122165992856025,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877032518386,0.9998359084129332,0.9998359084129332,1.0,1.0,-0.6821750998497009,0.295689582824707,0.3864855170249939,0.1057899743318557,0.0,0.0,0.1794573813676834,25.37384414672852,25.0,-1.2435680627822876,-4763.60791015625,47.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1061957329511642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344767659902572,0.1349035054445266,-0.0004267317417543,0.0,0.0001077751730917,0.0,0.0,5.308821678161621,0.0,0.0,0.0,0.2752558290958404,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295939370989799,-1055.1539306640625,304.1508483886719,0.6324520707130432,0.0735520720481872,0.0670385062694549,293.1742553710937,297.1499938964844,293.1499938964844,0.0448321662843227,-1376.1180419921875,304.1527099609375,0.679534375667572,0.0912285894155502,0.0874182805418968,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989752471447,-1147.402587890625,304.15191650390625,0.709405243396759,0.1031823083758354,0.0728934481739997,293.1667785644531,297.1499938964844,293.1499938964844,0.0667063295841217,-1766.3631591796875,304.1517944335937,0.7388204336166382,0.1174841597676277,0.1122165992856025,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877032518386,0.9998359084129332,0.9998359084129332,1.0,1.0,-0.6821750998497009,0.295689582824707,0.3864855170249939,0.1057899743318557,0.0,0.0,0.1794573813676834,25.37384414672852,25.0,-1.2435680627822876,-4763.60791015625,47.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1061957329511642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344767659902572,0.1349035054445266,-0.0004267317417543,0.0,0.0001077751730917,0.0,0.0,5.308821678161621,0.0,0.0,0.0,0.2752558290958404,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295094065368175,-1053.6505126953125,304.1508483886719,0.632135808467865,0.0734433606266975,0.0669426694512367,293.1742553710937,297.1499938964844,293.1499938964844,0.0445687659084796,-1371.59375,304.1526794433594,0.6787000894546509,0.090924471616745,0.0871305540204048,293.16668701171875,297.1499938964844,293.1499938964844,0.0548046082258224,-1144.855712890625,304.15191650390625,0.7088165283203125,0.1029480993747711,0.0727312788367271,293.1668395996094,297.1499938964844,293.1499938964844,0.0665275976061821,-1763.0377197265625,304.1517944335937,0.738348662853241,0.1172594726085662,0.1120048090815544,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486355423927307,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695964634418487,0.9999350905418396,0.9999350905418396,1.0,1.0,-0.681267499923706,0.2952689826488495,0.3859985470771789,0.1056777536869049,0.0,0.0,0.1789428144693374,25.37402534484864,25.0,-0.2985367476940155,-4756.1875,47.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059769317507743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342188119888305,0.1346455067396164,-0.0004266857577022,0.0,0.0001075531108654,0.0,0.0,5.297783374786377,0.0,0.0,0.0,0.275212824344635,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294144563376903,-1052.0670166015625,304.15087890625,0.6318045854568481,0.0733315572142601,0.0668438971042633,293.1742248535156,297.1499938964844,293.1499938964844,0.0443035066127777,-1367.033935546875,304.1526794433594,0.6778588891029358,0.090621031820774,0.0868434160947799,293.16680908203125,297.1499938964844,293.1499938964844,0.0546047389507293,-1142.2340087890625,304.1519470214844,0.708206832408905,0.1027105450630188,0.0725667253136634,293.1669006347656,297.1499938964844,293.1499938964844,0.0663453340530395,-1759.6424560546875,304.1517944335937,0.737868070602417,0.1170339584350586,0.1117922440171241,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485924482345581,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.169505089521408,0.9999480843544006,0.9999480843544006,0.9999110698699952,1.0,-0.6803536415100098,0.2948740124702453,0.3854796588420868,0.1055004373192787,0.0,0.0,0.178360253572464,25.37442970275879,25.0,0.5167858600616455,-4748.38623046875,47.24993515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057665646076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339343935251236,0.1343610435724258,-0.0004266393370926,0.0,0.0001073396124411,0.0,0.0,5.285669803619385,0.0,0.0,0.0,0.2751663625240326,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291280653327703,-1048.8402099609375,304.15106201171875,0.6311067342758179,0.0730992704629898,0.0666384845972061,293.1741638183594,297.1499938964844,293.1499938964844,0.0437752306461334,-1357.96044921875,304.1526794433594,0.6761659383773804,0.0900164991617202,0.0862713754177093,293.1671142578125,297.1499938964844,293.1499938964844,0.0541970431804657,-1136.8935546875,304.1519775390625,0.7069427371025085,0.1022257879376411,0.0722308307886123,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784898161888,-1752.8173828125,304.1517944335937,0.736886739730835,0.1165790930390358,0.1113640516996383,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484931468963623,0.050000000745058,0.228892982006073,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218052387237,0.999974012374878,0.999974012374878,0.9997331500053406,1.0,-0.6785078644752502,0.2941251099109649,0.3843827843666076,0.1050301119685173,0.0,0.0,0.1771093755960464,25.37579345703125,25.0,0.5532761216163635,-4731.7236328125,47.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.105367973446846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332955509424209,0.1337220817804336,-0.0004265351453796,0.0,0.0001069350983016,0.0,0.0,5.258479118347168,0.0,0.0,0.0,0.2750627696514129,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291280653327703,-1048.8402099609375,304.15106201171875,0.6311067342758179,0.0730992704629898,0.0666384845972061,293.1741638183594,297.1499938964844,293.1499938964844,0.0437752306461334,-1357.96044921875,304.1526794433594,0.6761659383773804,0.0900164991617202,0.0862713754177093,293.1671142578125,297.1499938964844,293.1499938964844,0.0541970431804657,-1136.8935546875,304.1519775390625,0.7069427371025085,0.1022257879376411,0.0722308307886123,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784898161888,-1752.8173828125,304.1517944335937,0.736886739730835,0.1165790930390358,0.1113640516996383,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484931468963623,0.050000000745058,0.228892982006073,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218052387237,0.999974012374878,0.999974012374878,0.9997331500053406,1.0,-0.6785078644752502,0.2941251099109649,0.3843827843666076,0.1050301119685173,0.0,0.0,0.1771093755960464,25.37579345703125,25.0,0.5532761216163635,-4731.7236328125,47.02679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.105367973446846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332955509424209,0.1337220817804336,-0.0004265351453796,0.0,0.0001069350983016,0.0,0.0,5.258479118347168,0.0,0.0,0.0,0.2750627696514129,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285963080823421,-1045.6148681640625,304.15155029296875,0.6303759813308716,0.0728574097156524,0.066423624753952,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534366846084,-1349.01318359375,304.15264892578125,0.674476683139801,0.0894171074032783,0.0857035666704177,293.1674194335937,297.1499938964844,293.1499938964844,0.0537827052175998,-1131.48046875,304.1520080566406,0.7056407332420349,0.1017307713627815,0.0718871280550956,293.16717529296875,297.1499938964844,293.1499938964844,0.0656112283468246,-1746.002685546875,304.1518249511719,0.7358914613723755,0.1161202490329742,0.1109316200017929,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375970840454,1.0,1.0,0.999555230140686,1.0,-0.6766416430473328,0.293376088142395,0.3832655251026153,0.1045362651348114,0.0,0.0,0.1758909225463867,25.37761688232422,25.0,0.1868140697479248,-4715.1123046875,46.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1049937680363655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326615661382675,0.1330879926681518,-0.0004264249873813,0.0,0.0001065553296939,0.0,0.0,5.231437206268311,0.0,0.0,0.0,0.2749587595462799,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285963080823421,-1045.6148681640625,304.15155029296875,0.6303759813308716,0.0728574097156524,0.066423624753952,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534366846084,-1349.01318359375,304.15264892578125,0.674476683139801,0.0894171074032783,0.0857035666704177,293.1674194335937,297.1499938964844,293.1499938964844,0.0537827052175998,-1131.48046875,304.1520080566406,0.7056407332420349,0.1017307713627815,0.0718871280550956,293.16717529296875,297.1499938964844,293.1499938964844,0.0656112283468246,-1746.002685546875,304.1518249511719,0.7358914613723755,0.1161202490329742,0.1109316200017929,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375970840454,1.0,1.0,0.999555230140686,1.0,-0.6766416430473328,0.293376088142395,0.3832655251026153,0.1045362651348114,0.0,0.0,0.1758909225463867,25.37761688232422,25.0,0.1868140697479248,-4715.1123046875,46.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1049937680363655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326615661382675,0.1330879926681518,-0.0004264249873813,0.0,0.0001065553296939,0.0,0.0,5.231437206268311,0.0,0.0,0.0,0.2749587595462799,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284310895949602,-1041.997802734375,304.1513061523437,0.629635751247406,0.0726129338145256,0.0662050247192382,293.17401123046875,297.1499938964844,293.1499938964844,0.0427380912005901,-1340.1834716796875,304.1526184082031,0.6728076338768005,0.088825985789299,0.0851428061723709,293.1676940917969,297.1499938964844,293.1499938964844,0.0533621460199356,-1125.9954833984375,304.15203857421875,0.7043190598487854,0.1012297123670578,0.0715385004878044,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423948049545,-1739.1697998046875,304.1518249511719,0.7348947525024414,0.1156603097915649,0.1104974523186683,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482878088951111,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526289701461,1.0,1.0,0.999345600605011,1.0,-0.6747711896896362,0.2926201522350311,0.3821510374546051,0.1040548458695411,0.0,0.0,0.1746822297573089,25.37914276123047,25.0,0.059817187488079,-4698.708984375,46.5781135559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046401634812355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320399343967437,0.1324662417173385,-0.0004263168666511,0.0,0.0001061964649125,0.0,0.0,5.204944610595703,0.0,0.0,0.0,0.274856686592102,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284310895949602,-1041.997802734375,304.1513061523437,0.629635751247406,0.0726129338145256,0.0662050247192382,293.17401123046875,297.1499938964844,293.1499938964844,0.0427380912005901,-1340.1834716796875,304.1526184082031,0.6728076338768005,0.088825985789299,0.0851428061723709,293.1676940917969,297.1499938964844,293.1499938964844,0.0533621460199356,-1125.9954833984375,304.15203857421875,0.7043190598487854,0.1012297123670578,0.0715385004878044,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423948049545,-1739.1697998046875,304.1518249511719,0.7348947525024414,0.1156603097915649,0.1104974523186683,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482878088951111,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526289701461,1.0,1.0,0.999345600605011,1.0,-0.6747711896896362,0.2926201522350311,0.3821510374546051,0.1040548458695411,0.0,0.0,0.1746822297573089,25.37914276123047,25.0,0.059817187488079,-4698.708984375,46.5781135559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046401634812355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320399343967437,0.1324662417173385,-0.0004263168666511,0.0,0.0001061964649125,0.0,0.0,5.204944610595703,0.0,0.0,0.0,0.274856686592102,4.0,0.0,1.0
