time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282735917717218,-1038.5048828125,304.151123046875,0.6288989782333374,0.0723681151866912,0.0659856647253036,293.17388916015625,297.1499938964844,293.1499938964844,0.0422312133014202,-1331.503173828125,304.152587890625,0.6711723208427429,0.0882460922002792,0.0845919027924537,293.16796875,297.1499938964844,293.1499938964844,0.0529376603662967,-1120.4677734375,304.1520690917969,0.7029918432235718,0.1007261574268341,0.0711874663829803,293.1673889160156,297.1499938964844,293.1499938964844,0.0648733898997306,-1732.34326171875,304.1518249511719,0.7339069247245789,0.1152020618319511,0.1100641638040542,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481942296028137,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687672883272171,1.0,1.0,0.999135971069336,1.0,-0.6729095578193665,0.2918526232242584,0.381056934595108,0.1036114245653152,0.0,0.0,0.1734645664691925,25.37991142272949,25.0,0.1009001731872558,-4682.35107421875,46.3547248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1043033450841903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314187496900558,0.1318449676036834,-0.0004262097936589,0.0,0.0001058546331478,0.0,0.0,5.178506851196289,0.0,0.0,0.0,0.2747549414634704,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282735917717218,-1038.5048828125,304.151123046875,0.6288989782333374,0.0723681151866912,0.0659856647253036,293.17388916015625,297.1499938964844,293.1499938964844,0.0422312133014202,-1331.503173828125,304.152587890625,0.6711723208427429,0.0882460922002792,0.0845919027924537,293.16796875,297.1499938964844,293.1499938964844,0.0529376603662967,-1120.4677734375,304.1520690917969,0.7029918432235718,0.1007261574268341,0.0711874663829803,293.1673889160156,297.1499938964844,293.1499938964844,0.0648733898997306,-1732.34326171875,304.1518249511719,0.7339069247245789,0.1152020618319511,0.1100641638040542,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481942296028137,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687672883272171,1.0,1.0,0.999135971069336,1.0,-0.6729095578193665,0.2918526232242584,0.381056934595108,0.1036114245653152,0.0,0.0,0.1734645664691925,25.37991142272949,25.0,0.1009001731872558,-4682.35107421875,46.3547248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1043033450841903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314187496900558,0.1318449676036834,-0.0004262097936589,0.0,0.0001058546331478,0.0,0.0,5.178506851196289,0.0,0.0,0.0,0.2747549414634704,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281987693160772,-1036.78271484375,304.15106201171875,0.6285339593887329,0.072246104478836,0.0658761486411094,293.1737976074219,297.1499938964844,293.1499938964844,0.0419816449284553,-1327.230224609375,304.152587890625,0.6703707575798035,0.0879612118005752,0.0843210071325302,293.1680908203125,297.1499938964844,293.1499938964844,0.052724577486515,-1117.696044921875,304.1520690917969,0.7023293375968933,0.1004742905497551,0.0710116699337959,293.1674194335937,297.1499938964844,293.1499938964844,0.0646893084049224,-1728.941162109375,304.1518249511719,0.7334185838699341,0.1149743124842643,0.1098485738039016,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481511354446411,0.050000000745058,0.2289052903652191,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686746180057525,1.0,1.0,0.9990311861038208,1.0,-0.6719851493835449,0.2914645075798034,0.3805206418037414,0.1034076139330864,0.0,0.0,0.1728470027446746,25.37992477416992,25.0,0.1660381406545639,-4674.1630859375,46.24367141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1041400656104087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131105825304985,0.1315319836139679,-0.0004261562717147,0.0,0.0001056889232131,0.0,0.0,5.165202617645264,0.0,0.0,0.0,0.2747038006782532,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281237047165632,-1035.0540771484375,304.1510009765625,0.6281722784042358,0.0721248015761375,0.0657670721411705,293.1736755371094,297.1499938964844,293.1499938964844,0.0417349264025688,-1323.0064697265625,304.1525573730469,0.6695809364318848,0.0876800641417503,0.0840534195303917,293.168212890625,297.1499938964844,293.1499938964844,0.0525113679468631,-1114.9246826171875,304.152099609375,0.7016690373420715,0.1002229377627372,0.070836067199707,293.1674499511719,297.1499938964844,293.1499938964844,0.0645058155059814,-1725.552001953125,304.1518249511719,0.7329349517822266,0.1147479191422462,0.1096340641379356,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481106638908386,0.050000000745058,0.2289067506790161,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685820370912552,1.0,1.0,0.9989233016967772,1.0,-0.6710666418075562,0.2910744845867157,0.3799921870231628,0.1032155826687812,0.0,0.0,0.1722204834222793,25.379657745361328,25.0,0.2391654253005981,-4665.9541015625,46.13320541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039791405200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307896971702575,0.1312157958745956,-0.0004261024296283,0.0,0.0001055256143445,0.0,0.0,5.151770114898682,0.0,0.0,0.0,0.2746522128582001,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754102230072,-1031.6319580078125,304.1509094238281,0.6274623870849609,0.0718852654099464,0.0655513405799865,293.1734313964844,297.1499938964844,293.1499938964844,0.0412514992058277,-1314.731201171875,304.1524963378906,0.6680411100387573,0.0871302187442779,0.0835296064615249,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859844982624,-1109.4014892578125,304.152099609375,0.7003594636917114,0.0997230485081672,0.0704864636063575,293.16748046875,297.1499938964844,293.1499938964844,0.0641418322920799,-1718.83642578125,304.1518249511719,0.7319843173027039,0.114300362765789,0.1092095524072647,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480381846427917,0.050000000745058,0.2289093732833862,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683975309133529,1.0,1.0,0.9987075328826904,1.0,-0.6692532300949097,0.2902936041355133,0.3789596259593963,0.102862000465393,0.0,0.0,0.1709365844726562,25.3781681060791,25.0,0.3478912115097046,-4649.46484375,45.9145622253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.103661835193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301447004079818,0.1305706948041916,-0.0004259931738488,0.0,0.0001052035804605,0.0,0.0,5.124390125274658,0.0,0.0,0.0,0.2745471596717834,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754102230072,-1031.6319580078125,304.1509094238281,0.6274623870849609,0.0718852654099464,0.0655513405799865,293.1734313964844,297.1499938964844,293.1499938964844,0.0412514992058277,-1314.731201171875,304.1524963378906,0.6680411100387573,0.0871302187442779,0.0835296064615249,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859844982624,-1109.4014892578125,304.152099609375,0.7003594636917114,0.0997230485081672,0.0704864636063575,293.16748046875,297.1499938964844,293.1499938964844,0.0641418322920799,-1718.83642578125,304.1518249511719,0.7319843173027039,0.114300362765789,0.1092095524072647,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480381846427917,0.050000000745058,0.2289093732833862,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683975309133529,1.0,1.0,0.9987075328826904,1.0,-0.6692532300949097,0.2902936041355133,0.3789596259593963,0.102862000465393,0.0,0.0,0.1709365844726562,25.3781681060791,25.0,0.3478912115097046,-4649.46484375,45.9145622253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.103661835193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301447004079818,0.1305706948041916,-0.0004259931738488,0.0,0.0001052035804605,0.0,0.0,5.124390125274658,0.0,0.0,0.0,0.2745471596717834,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306249529123,-1028.2816162109375,304.1508483886719,0.6267738938331604,0.0716512203216552,0.0653400644659996,293.1731262207031,297.1499938964844,293.1499938964844,0.0407833345234394,-1306.71826171875,304.1524658203125,0.6665587425231934,0.0865987092256546,0.0830225571990013,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640767455101,-1103.9320068359375,304.152099609375,0.6990692019462585,0.0992289036512374,0.0701403692364692,293.1674499511719,297.1499938964844,293.1499938964844,0.0637836977839469,-1712.23876953125,304.1518249511719,0.7310590744018555,0.1138615012168884,0.108792670071125,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479766130447388,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682144254446029,1.0,1.0,0.9984917640686036,1.0,-0.6674781441688538,0.2895192801952362,0.3779588937759399,0.1025396063923835,0.0,0.0,0.1696152091026306,25.37532615661621,25.0,0.3513344824314117,-4632.9423828125,45.69971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.103346548974514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129483088850975,0.1299089789390564,-0.0004258813569322,0.0,0.0001048836129484,0.0,0.0,5.0963335037231445,0.0,0.0,0.0,0.2744395434856415,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306249529123,-1028.2816162109375,304.1508483886719,0.6267738938331604,0.0716512203216552,0.0653400644659996,293.1731262207031,297.1499938964844,293.1499938964844,0.0407833345234394,-1306.71826171875,304.1524658203125,0.6665587425231934,0.0865987092256546,0.0830225571990013,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640767455101,-1103.9320068359375,304.152099609375,0.6990692019462585,0.0992289036512374,0.0701403692364692,293.1674499511719,297.1499938964844,293.1499938964844,0.0637836977839469,-1712.23876953125,304.1518249511719,0.7310590744018555,0.1138615012168884,0.108792670071125,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479766130447388,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682144254446029,1.0,1.0,0.9984917640686036,1.0,-0.6674781441688538,0.2895192801952362,0.3779588937759399,0.1025396063923835,0.0,0.0,0.1696152091026306,25.37532615661621,25.0,0.3513344824314117,-4632.9423828125,45.69971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.103346548974514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129483088850975,0.1299089789390564,-0.0004258813569322,0.0,0.0001048836129484,0.0,0.0,5.0963335037231445,0.0,0.0,0.0,0.2744395434856415,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026547621935606,-1001.2747192382812,304.1527709960937,0.6198990941047668,0.0693335607647895,0.0636426955461502,293.1836853027344,297.1499938964844,293.1499938964844,0.0388240590691566,-1272.9207763671875,304.15496826171875,0.6586461663246155,0.0838585793972015,0.0808877646923065,293.17919921875,297.1499938964844,293.1499938964844,0.0498039796948432,-1079.7227783203125,304.154541015625,0.6915065050125122,0.096583180129528,0.0686133056879043,293.1781311035156,297.1499938964844,293.1499938964844,0.0620399415493011,-1679.9627685546875,304.1541748046875,0.7248954176902771,0.1112380847334861,0.1067602112889289,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953712463379,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001450538635,1.0,1.0,0.9982700943946838,1.0,-0.6586902737617493,0.285771906375885,0.3729183673858642,0.1007020026445388,0.0,0.0,0.1677028983831405,25.662511825561523,25.0,12.381817817687988,-4597.228515625,44.98424911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1030116602778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286987215280532,0.1291244924068451,-0.0004257661348674,0.0,0.0001045437384163,0.0,0.0,5.063308238983154,0.0,0.0,0.0,0.2743131816387176,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026547621935606,-1001.2747192382812,304.1527709960937,0.6198990941047668,0.0693335607647895,0.0636426955461502,293.1836853027344,297.1499938964844,293.1499938964844,0.0388240590691566,-1272.9207763671875,304.15496826171875,0.6586461663246155,0.0838585793972015,0.0808877646923065,293.17919921875,297.1499938964844,293.1499938964844,0.0498039796948432,-1079.7227783203125,304.154541015625,0.6915065050125122,0.096583180129528,0.0686133056879043,293.1781311035156,297.1499938964844,293.1499938964844,0.0620399415493011,-1679.9627685546875,304.1541748046875,0.7248954176902771,0.1112380847334861,0.1067602112889289,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953712463379,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001450538635,1.0,1.0,0.9982700943946838,1.0,-0.6586902737617493,0.285771906375885,0.3729183673858642,0.1007020026445388,0.0,0.0,0.1677028983831405,25.662511825561523,25.0,12.381817817687988,-4597.228515625,44.98424911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1030116602778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286987215280532,0.1291244924068451,-0.0004257661348674,0.0,0.0001045437384163,0.0,0.0,5.063308238983154,0.0,0.0,0.0,0.2743131816387176,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254199467599391,-980.0203247070312,304.1536865234375,0.6146681904792786,0.0680726394057273,0.0623450204730033,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490886270999,-1242.147705078125,304.1562194824219,0.6523288488388062,0.0820773988962173,0.0790262818336486,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385663151741,-1058.1353759765625,304.15576171875,0.6855571866035461,0.0949114933609962,0.0673216357827186,293.1827697753906,297.1499938964844,293.1499938964844,0.0604422390460968,-1650.54931640625,304.1553955078125,0.7199934720993042,0.1095763891935348,0.1050157397985458,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674910187721252,1.0,1.0,0.9980484843254088,1.0,-0.6513054966926575,0.2826307117938995,0.3686748147010803,0.0991530194878578,0.0,0.0,0.1626521199941635,25.824138641357425,25.0,18.815505981445312,-4545.607421875,44.301570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.1025634855031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266023069620132,0.1270278245210647,-0.0004255282401572,0.0,0.000104088896478,0.0,0.0,4.976015567779541,0.0,0.0,0.0,0.2739934623241424,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254199467599391,-980.0203247070312,304.1536865234375,0.6146681904792786,0.0680726394057273,0.0623450204730033,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490886270999,-1242.147705078125,304.1562194824219,0.6523288488388062,0.0820773988962173,0.0790262818336486,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385663151741,-1058.1353759765625,304.15576171875,0.6855571866035461,0.0949114933609962,0.0673216357827186,293.1827697753906,297.1499938964844,293.1499938964844,0.0604422390460968,-1650.54931640625,304.1553955078125,0.7199934720993042,0.1095763891935348,0.1050157397985458,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674910187721252,1.0,1.0,0.9980484843254088,1.0,-0.6513054966926575,0.2826307117938995,0.3686748147010803,0.0991530194878578,0.0,0.0,0.1626521199941635,25.824138641357425,25.0,18.815505981445312,-4545.607421875,44.301570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.1025634855031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266023069620132,0.1270278245210647,-0.0004255282401572,0.0,0.000104088896478,0.0,0.0,4.976015567779541,0.0,0.0,0.0,0.2739934623241424,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249954089522361,-972.1341552734376,304.1537780761719,0.6128571033477783,0.0675967931747436,0.0618840157985687,293.1893005371094,297.1499938964844,293.1499938964844,0.0363780744373798,-1230.511962890625,304.15631103515625,0.6500995755195618,0.0813787877559661,0.0783165618777275,293.1849975585937,297.1499938964844,293.1499938964844,0.0474990457296371,-1049.90576171875,304.1558837890625,0.6834420561790466,0.0942413359880447,0.0668239295482635,293.1839599609375,297.1499938964844,293.1499938964844,0.0598404295742511,-1639.56787109375,304.155517578125,0.718272864818573,0.1089287251234054,0.104357473552227,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.544675886631012,0.050000000745058,0.2290321886539459,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672783344984054,1.0,1.0,0.9979376792907716,1.0,-0.6485253572463989,0.2814483940601349,0.367076963186264,0.0985735058784484,0.0,0.0,0.1597008258104324,25.854705810546875,25.0,14.347406387329102,-4516.9267578125,44.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,304.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.1022697240114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251839250326156,0.1256092637777328,-0.0004253243969287,0.0,0.0001037907713907,0.0,0.0,4.916586399078369,0.0,0.0,0.0,0.2737728357315063,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246522482484579,-965.6153564453124,304.1537170410156,0.6112927198410034,0.0671708136796951,0.0614799447357654,293.18994140625,297.1499938964844,293.1499938964844,0.0357984751462936,-1220.4761962890625,304.1562194824219,0.6482082009315491,0.0807546973228454,0.0776918232440948,293.18585205078125,297.1499938964844,293.1499938964844,0.0469360053539276,-1042.7015380859375,304.15582275390625,0.6816176176071167,0.0936301052570343,0.066377080976963,293.1847229003906,297.1499938964844,293.1499938964844,0.0593225695192813,-1630.1826171875,304.15545654296875,0.7168096303939819,0.1083497628569603,0.1037784814834594,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445008277893066,0.050000000745058,0.2290387451648712,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670645922422409,1.0,1.0,0.9977867007255554,1.0,-0.6460672616958618,0.2804062664508819,0.3656609952449798,0.0980579107999801,0.0,0.0,0.1568759679794311,25.868497848510746,25.0,8.517362594604492,-4489.87939453125,43.74495697021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1019229143857956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237846091389656,0.1242097020149231,-0.0004250974743627,0.0,0.0001034388042171,0.0,0.0,4.857768058776856,0.0,0.0,0.0,0.2735503315925598,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024076409637928,-954.6312255859376,304.1534423828125,0.6086295247077942,0.0664185434579849,0.0607764311134815,293.1903686523437,297.1499938964844,293.1499938964844,0.0348191857337951,-1203.540283203125,304.15576171875,0.6450638771057129,0.0796574354171752,0.0766094699501991,293.1867980957031,297.1499938964844,293.1499938964844,0.0459565594792366,-1030.254150390625,304.155517578125,0.6785041689872742,0.0925265625119209,0.0655803829431533,293.1854248046875,297.1499938964844,293.1499938964844,0.0584489107131958,-1614.4820556640625,304.15509033203125,0.7143555283546448,0.1073280647397041,0.1027725860476493,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.544323742389679,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406840085983,1.0,1.0,0.9974846839904784,1.0,-0.6417685747146606,0.2785970270633697,0.3631715476512909,0.0971312597393989,0.0,0.0,0.1518565267324447,25.86678504943848,25.0,-1.403448224067688,-4443.17724609375,43.25049209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1010799258947372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121283896267414,0.1217085570096969,-0.0004246550670359,0.0,0.000102583275293,0.0,0.0,4.752521514892578,0.0,0.0,0.0,0.2731450498104095,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024076409637928,-954.6312255859376,304.1534423828125,0.6086295247077942,0.0664185434579849,0.0607764311134815,293.1903686523437,297.1499938964844,293.1499938964844,0.0348191857337951,-1203.540283203125,304.15576171875,0.6450638771057129,0.0796574354171752,0.0766094699501991,293.1867980957031,297.1499938964844,293.1499938964844,0.0459565594792366,-1030.254150390625,304.155517578125,0.6785041689872742,0.0925265625119209,0.0655803829431533,293.1854248046875,297.1499938964844,293.1499938964844,0.0584489107131958,-1614.4820556640625,304.15509033203125,0.7143555283546448,0.1073280647397041,0.1027725860476493,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.544323742389679,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406840085983,1.0,1.0,0.9974846839904784,1.0,-0.6417685747146606,0.2785970270633697,0.3631715476512909,0.0971312597393989,0.0,0.0,0.1518565267324447,25.86678504943848,25.0,-1.403448224067688,-4443.17724609375,43.25049209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1010799258947372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121283896267414,0.1217085570096969,-0.0004246550670359,0.0,0.000102583275293,0.0,0.0,4.752521514892578,0.0,0.0,0.0,0.2731450498104095,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235953275114297,-945.391357421875,304.153076171875,0.6063811182975769,0.0657622441649437,0.0601668618619442,293.1900634765625,297.1499938964844,293.1499938964844,0.033989779651165,-1189.1859130859375,304.1552124023437,0.6424394249916077,0.0786944553256034,0.0756701156497001,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001971960067,-1019.4381103515624,304.15509033203125,0.6758314967155457,0.0915340557694435,0.0648692622780799,293.1854248046875,297.1499938964844,293.1499938964844,0.0577058084309101,-1601.2359619140625,304.1546325683594,0.7122692465782166,0.1064256429672241,0.1018941700458526,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662284582853317,1.0,1.0,0.9971826672554016,1.0,-0.6380043625831604,0.2770362198352813,0.360968142747879,0.0962714105844497,0.0,0.0,0.1477745920419693,25.84409713745117,25.0,-6.947512626647949,-4405.88427734375,42.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.666015625,18000.0,0.0,0.0,0.1000816449522972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192544773221015,0.119678758084774,-0.0004242789582349,0.0,0.0001015701491269,0.0,0.0,4.667192459106445,0.0,0.0,0.0,0.2728130519390106,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235953275114297,-945.391357421875,304.153076171875,0.6063811182975769,0.0657622441649437,0.0601668618619442,293.1900634765625,297.1499938964844,293.1499938964844,0.033989779651165,-1189.1859130859375,304.1552124023437,0.6424394249916077,0.0786944553256034,0.0756701156497001,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001971960067,-1019.4381103515624,304.15509033203125,0.6758314967155457,0.0915340557694435,0.0648692622780799,293.1854248046875,297.1499938964844,293.1499938964844,0.0577058084309101,-1601.2359619140625,304.1546325683594,0.7122692465782166,0.1064256429672241,0.1018941700458526,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662284582853317,1.0,1.0,0.9971826672554016,1.0,-0.6380043625831604,0.2770362198352813,0.360968142747879,0.0962714105844497,0.0,0.0,0.1477745920419693,25.84409713745117,25.0,-6.947512626647949,-4405.88427734375,42.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.666015625,18000.0,0.0,0.0,0.1000816449522972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192544773221015,0.119678758084774,-0.0004242789582349,0.0,0.0001015701491269,0.0,0.0,4.667192459106445,0.0,0.0,0.0,0.2728130519390106,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231790635734796,-937.3275756835938,304.1527404785156,0.6044167876243591,0.0651796013116836,0.0596271604299545,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549810409545,-1176.4281005859375,304.1547241210937,0.6401391625404358,0.0778246000409126,0.0748260840773582,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240664899349,-1009.6688232421876,304.1546936035156,0.6734455227851868,0.0906240567564964,0.0642194375395774,293.18505859375,297.1499938964844,293.1499938964844,0.0570411197841167,-1589.4453125,304.1542053222656,0.7103986740112305,0.1056051850318908,0.1010996922850608,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658325791358947,1.0,1.0,0.996902346611023,1.0,-0.6346098780632019,0.2756551206111908,0.3589547276496887,0.0954388156533241,0.0,0.0,0.1446081399917602,25.81113624572754,25.0,-8.787566184997559,-4376.4794921875,42.37906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.0989948809146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176845580339431,0.1181085333228111,-0.0004239809059072,0.0,0.000100467215816,0.0,0.0,4.601274490356445,0.0,0.0,0.0,0.2725552022457123,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231790635734796,-937.3275756835938,304.1527404785156,0.6044167876243591,0.0651796013116836,0.0596271604299545,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549810409545,-1176.4281005859375,304.1547241210937,0.6401391625404358,0.0778246000409126,0.0748260840773582,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240664899349,-1009.6688232421876,304.1546936035156,0.6734455227851868,0.0906240567564964,0.0642194375395774,293.18505859375,297.1499938964844,293.1499938964844,0.0570411197841167,-1589.4453125,304.1542053222656,0.7103986740112305,0.1056051850318908,0.1010996922850608,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658325791358947,1.0,1.0,0.996902346611023,1.0,-0.6346098780632019,0.2756551206111908,0.3589547276496887,0.0954388156533241,0.0,0.0,0.1446081399917602,25.81113624572754,25.0,-8.787566184997559,-4376.4794921875,42.37906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.0989948809146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176845580339431,0.1181085333228111,-0.0004239809059072,0.0,0.000100467215816,0.0,0.0,4.601274490356445,0.0,0.0,0.0,0.2725552022457123,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228112153708934,-930.1282348632812,304.1524658203125,0.6026707887649536,0.0646572411060333,0.059144340455532,293.1883544921875,297.1499938964844,293.1499938964844,0.0325878374278545,-1164.7843017578125,304.1542663574219,0.6380715370178223,0.0770278796553611,0.0740552470088005,293.1864929199219,297.1499938964844,293.1499938964844,0.0436059050261974,-1000.641357421875,304.1543273925781,0.6712720394134521,0.0897811278700828,0.0636188462376594,293.18438720703125,297.1499938964844,293.1499938964844,0.0564292408525943,-1578.61865234375,304.15380859375,0.7086746096611023,0.1048489436507225,0.1003694608807563,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654554456472396,1.0,1.0,0.9966220259666444,1.0,-0.6315061450004578,0.2744181156158447,0.3570879995822906,0.0946224331855773,0.0,0.0,0.1422123461961746,25.77312469482422,25.0,-8.255301475524902,-4353.02099609375,41.99020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0978874638676643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165055260062217,0.1169292777776718,-0.0004237545945215,0.0,9.934332774719223e-05,0.0,0.0,4.551839828491211,0.0,0.0,0.0,0.2723612189292907,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228112153708934,-930.1282348632812,304.1524658203125,0.6026707887649536,0.0646572411060333,0.059144340455532,293.1883544921875,297.1499938964844,293.1499938964844,0.0325878374278545,-1164.7843017578125,304.1542663574219,0.6380715370178223,0.0770278796553611,0.0740552470088005,293.1864929199219,297.1499938964844,293.1499938964844,0.0436059050261974,-1000.641357421875,304.1543273925781,0.6712720394134521,0.0897811278700828,0.0636188462376594,293.18438720703125,297.1499938964844,293.1499938964844,0.0564292408525943,-1578.61865234375,304.15380859375,0.7086746096611023,0.1048489436507225,0.1003694608807563,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654554456472396,1.0,1.0,0.9966220259666444,1.0,-0.6315061450004578,0.2744181156158447,0.3570879995822906,0.0946224331855773,0.0,0.0,0.1422123461961746,25.77312469482422,25.0,-8.255301475524902,-4353.02099609375,41.99020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0978874638676643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165055260062217,0.1169292777776718,-0.0004237545945215,0.0,9.934332774719223e-05,0.0,0.0,4.551839828491211,0.0,0.0,0.0,0.2723612189292907,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226419419050216,-926.7871704101562,304.1523132324219,0.6018651723861694,0.0644153729081153,0.0589211657643318,293.1877746582031,297.1499938964844,293.1499938964844,0.0322747118771076,-1159.2930908203125,304.154052734375,0.6371076107025146,0.0766529887914657,0.0736930817365646,293.1861572265625,297.1499938964844,293.1499938964844,0.0432641729712486,-996.3463134765624,304.1541748046875,0.6702497601509094,0.0893812999129295,0.0633343830704689,293.1839904785156,297.1499938964844,293.1499938964844,0.0561385378241539,-1573.4798583984375,304.1536560058594,0.7078559398651123,0.1044914349913597,0.1000247374176979,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652743220329284,1.0,1.0,0.9964818358421326,1.0,-0.6300472021102905,0.2738450467586517,0.3562021553516388,0.0942208394408226,0.0,0.0,0.1412459015846252,25.753246307373047,25.0,-7.534107208251953,-4342.88525390625,41.80612564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973462164402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160337477922439,0.1164574101567268,-0.0004236640816088,0.0,9.879403660306708e-05,0.0,0.0,4.532083034515381,0.0,0.0,0.0,0.2722836136817932,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224807746708393,-923.5880126953124,304.1521911621094,0.601096510887146,0.0641844868659973,0.0587083250284194,293.18719482421875,297.1499938964844,293.1499938964844,0.031973123550415,-1153.9862060546875,304.15386962890625,0.6361821889877319,0.0762916579842567,0.0733442679047584,293.185791015625,297.1499938964844,293.1499938964844,0.0429320596158504,-992.1714477539062,304.1540222167969,0.6692628860473633,0.08899387717247,0.0630589798092842,293.1835632324219,297.1499938964844,293.1499938964844,0.0558562166988849,-1568.4912109375,304.15350341796875,0.707065999507904,0.104145847260952,0.0996917411684989,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443943738937378,0.050000000745058,0.2290430665016174,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650980710983276,1.0,1.0,0.9963436126708984,1.0,-0.6286414861679077,0.2732972502708435,0.3553442656993866,0.0938246622681617,0.0,0.0,0.1403999626636505,25.733179092407227,25.0,-6.706231594085693,-4333.48974609375,41.6283073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968224629759788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156231164932251,0.116046704351902,-0.0004235855885781,0.0,9.82624915195629e-05,0.0,0.0,4.5149006843566895,0.0,0.0,0.0,0.2722161710262298,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221798550337553,-917.5651245117188,304.1519470214844,0.5996558666229248,0.0637519210577011,0.0583101622760295,293.1859130859375,297.1499938964844,293.1499938964844,0.0314012803137302,-1143.871826171875,304.1535339355469,0.6344327330589294,0.0756059065461158,0.0726829245686531,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936342656612,-984.14306640625,304.1537475585937,0.6673815250396729,0.0882524400949478,0.0625325217843055,293.1826171875,297.1499938964844,293.1499938964844,0.0553142949938774,-1558.920654296875,304.1532287597656,0.7055631875991821,0.1034872457385063,0.0990577191114425,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661974906921,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647600978612899,1.0,1.0,0.9960671067237854,1.0,-0.6259740591049194,0.2722664773464203,0.3537076115608215,0.0930551439523696,0.0,0.0,0.1390022188425064,25.6932315826416,25.0,-5.070827007293701,-4316.30126953125,41.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958492904901504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149497702717781,0.1153732240200042,-0.0004234578518662,0.0,9.727484575705604e-05,0.0,0.0,4.486756324768066,0.0,0.0,0.0,0.2721058428287506,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221798550337553,-917.5651245117188,304.1519470214844,0.5996558666229248,0.0637519210577011,0.0583101622760295,293.1859130859375,297.1499938964844,293.1499938964844,0.0314012803137302,-1143.871826171875,304.1535339355469,0.6344327330589294,0.0756059065461158,0.0726829245686531,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936342656612,-984.14306640625,304.1537475585937,0.6673815250396729,0.0882524400949478,0.0625325217843055,293.1826171875,297.1499938964844,293.1499938964844,0.0553142949938774,-1558.920654296875,304.1532287597656,0.7055631875991821,0.1034872457385063,0.0990577191114425,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661974906921,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647600978612899,1.0,1.0,0.9960671067237854,1.0,-0.6259740591049194,0.2722664773464203,0.3537076115608215,0.0930551439523696,0.0,0.0,0.1390022188425064,25.6932315826416,25.0,-5.070827007293701,-4316.30126953125,41.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958492904901504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149497702717781,0.1153732240200042,-0.0004234578518662,0.0,9.727484575705604e-05,0.0,0.0,4.486756324768066,0.0,0.0,0.0,0.2721058428287506,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219040270894765,-911.98583984375,304.1517639160156,0.5983262062072754,0.0633536577224731,0.057944219559431,293.1846008300781,297.1499938964844,293.1499938964844,0.0308675896376371,-1134.3668212890625,304.1532592773437,0.6328011751174927,0.0749647989869117,0.0720653310418129,293.18408203125,297.1499938964844,293.1499938964844,0.0416863337159156,-976.5015258789062,304.15350341796875,0.6656067371368408,0.0875507891178131,0.0620349943637847,293.1816101074219,297.1499938964844,293.1499938964844,0.054800484329462,-1549.8536376953125,304.15301513671875,0.7041508555412292,0.1028683483600616,0.0984624698758125,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644412875175476,1.0,1.0,0.9957906007766724,1.0,-0.6234789490699768,0.2713065445423126,0.3521724343299866,0.0923281759023666,0.0,0.0,0.1379169374704361,25.654409408569336,25.0,-3.738425970077514,-4300.599609375,40.97432327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.0950040146708488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144311502575874,0.1148545145988464,-0.0004233604413457,0.0,9.641699580242856e-05,0.0,0.0,4.465108394622803,0.0,0.0,0.0,0.2720211148262024,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219040270894765,-911.98583984375,304.1517639160156,0.5983262062072754,0.0633536577224731,0.057944219559431,293.1846008300781,297.1499938964844,293.1499938964844,0.0308675896376371,-1134.3668212890625,304.1532592773437,0.6328011751174927,0.0749647989869117,0.0720653310418129,293.18408203125,297.1499938964844,293.1499938964844,0.0416863337159156,-976.5015258789062,304.15350341796875,0.6656067371368408,0.0875507891178131,0.0620349943637847,293.1816101074219,297.1499938964844,293.1499938964844,0.054800484329462,-1549.8536376953125,304.15301513671875,0.7041508555412292,0.1028683483600616,0.0984624698758125,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644412875175476,1.0,1.0,0.9957906007766724,1.0,-0.6234789490699768,0.2713065445423126,0.3521724343299866,0.0923281759023666,0.0,0.0,0.1379169374704361,25.654409408569336,25.0,-3.738425970077514,-4300.599609375,40.97432327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.0950040146708488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144311502575874,0.1148545145988464,-0.0004233604413457,0.0,9.641699580242856e-05,0.0,0.0,4.465108394622803,0.0,0.0,0.0,0.2720211148262024,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216493960469961,-906.784912109375,304.151611328125,0.5970876216888428,0.0629841983318328,0.057605218142271,293.1832580566406,297.1499938964844,293.1499938964844,0.0303675420582294,-1125.40087890625,304.1529846191406,0.6312679648399353,0.0743624344468116,0.0714855715632438,293.18310546875,297.1499938964844,293.1499938964844,0.0411062464118003,-969.1980590820312,304.1533203125,0.6639202237129211,0.0868831053376197,0.0615620575845241,293.1805419921875,297.1499938964844,293.1499938964844,0.054312128573656,-1541.2440185546875,304.15283203125,0.7028151154518127,0.1022843644022941,0.0979011729359626,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404777765274,1.0,1.0,0.9955135583877563,1.0,-0.6211318969726562,0.2704000473022461,0.3507318496704101,0.0916545167565345,0.0,0.0,0.1370659470558166,25.61732482910156,25.0,-2.763539552688598,-4285.931640625,40.67798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632507324219,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943040028214454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140266433358192,0.1144499257206916,-0.0004232849460095,0.0,9.570657857693732e-05,0.0,0.0,4.448239326477051,0.0,0.0,0.0,0.2719551622867584,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216493960469961,-906.784912109375,304.151611328125,0.5970876216888428,0.0629841983318328,0.057605218142271,293.1832580566406,297.1499938964844,293.1499938964844,0.0303675420582294,-1125.40087890625,304.1529846191406,0.6312679648399353,0.0743624344468116,0.0714855715632438,293.18310546875,297.1499938964844,293.1499938964844,0.0411062464118003,-969.1980590820312,304.1533203125,0.6639202237129211,0.0868831053376197,0.0615620575845241,293.1805419921875,297.1499938964844,293.1499938964844,0.054312128573656,-1541.2440185546875,304.15283203125,0.7028151154518127,0.1022843644022941,0.0979011729359626,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404777765274,1.0,1.0,0.9955135583877563,1.0,-0.6211318969726562,0.2704000473022461,0.3507318496704101,0.0916545167565345,0.0,0.0,0.1370659470558166,25.61732482910156,25.0,-2.763539552688598,-4285.931640625,40.67798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632507324219,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943040028214454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140266433358192,0.1144499257206916,-0.0004232849460095,0.0,9.570657857693732e-05,0.0,0.0,4.448239326477051,0.0,0.0,0.0,0.2719551622867584,4.0,0.0,1.0
