time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214132834225893,-901.9185180664062,304.1514587402344,0.5959271788597107,0.0626398473978042,0.0572895966470241,293.181884765625,297.1499938964844,293.1499938964844,0.0298981443047523,-1116.9276123046875,304.1527709960937,0.6298200488090515,0.0737947821617126,0.070939615368843,293.18212890625,297.1499938964844,293.1499938964844,0.0405507534742355,-962.19970703125,304.15313720703125,0.6623100638389587,0.0862454771995544,0.0611107982695102,293.179443359375,297.1499938964844,293.1499938964844,0.0538475811481475,-1533.062744140625,304.15264892578125,0.7015477418899536,0.1017322018742561,0.0973707064986229,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566702604293,1.0,1.0,0.9952364563941956,1.0,-0.6189165115356445,0.2695361673831939,0.3493803739547729,0.0910393595695495,0.0,0.0,0.1363964080810547,25.5822982788086,25.0,-2.0588629245758057,-4272.13818359375,40.39958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.193359375,18000.0,0.0,0.0,0.093756191432476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137097850441932,0.1141330152750015,-0.0004232260689605,0.0,9.515061537967996e-05,0.0,0.0,4.435035228729248,0.0,0.0,0.0,0.2719035744667053,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214132834225893,-901.9185180664062,304.1514587402344,0.5959271788597107,0.0626398473978042,0.0572895966470241,293.181884765625,297.1499938964844,293.1499938964844,0.0298981443047523,-1116.9276123046875,304.1527709960937,0.6298200488090515,0.0737947821617126,0.070939615368843,293.18212890625,297.1499938964844,293.1499938964844,0.0405507534742355,-962.19970703125,304.15313720703125,0.6623100638389587,0.0862454771995544,0.0611107982695102,293.179443359375,297.1499938964844,293.1499938964844,0.0538475811481475,-1533.062744140625,304.15264892578125,0.7015477418899536,0.1017322018742561,0.0973707064986229,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566702604293,1.0,1.0,0.9952364563941956,1.0,-0.6189165115356445,0.2695361673831939,0.3493803739547729,0.0910393595695495,0.0,0.0,0.1363964080810547,25.5822982788086,25.0,-2.0588629245758057,-4272.13818359375,40.39958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.193359375,18000.0,0.0,0.0,0.093756191432476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137097850441932,0.1141330152750015,-0.0004232260689605,0.0,9.515061537967996e-05,0.0,0.0,4.435035228729248,0.0,0.0,0.0,0.2719035744667053,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213014706969261,-899.5989990234375,304.1513977050781,0.5953730344772339,0.0624761395156383,0.0571396611630916,293.18121337890625,297.1499938964844,293.1499938964844,0.0296838656067848,-1112.8525390625,304.1526794433594,0.6291247010231018,0.0735229030251503,0.0706782415509224,293.1816101074219,297.1499938964844,293.1499938964844,0.0402815043926239,-958.8058471679688,304.1530456542969,0.6615306735038757,0.085936926305294,0.0608925521373748,293.17889404296875,297.1499938964844,293.1499938964844,0.0536237470805645,-1529.1239013671875,304.152587890625,0.7009376287460327,0.1014672294259071,0.0971162170171737,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201728820801,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.163720816373825,1.0,1.0,0.9950978755950928,1.0,-0.6178540587425232,0.2691182196140289,0.3487358391284942,0.0907532274723053,0.0,0.0,0.1361156404018402,25.56559181213379,25.0,-1.7731012105941772,-4265.556640625,40.26662826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0935383960604667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135775223374366,0.1140007227659225,-0.0004232016217429,0.0,9.492957906331868e-05,0.0,0.0,4.429525852203369,0.0,0.0,0.0,0.2718820571899414,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211935210973024,-897.3504028320312,304.1513366699219,0.5948349833488464,0.0623177252709865,0.0569946095347404,293.1805725097656,297.1499938964844,293.1499938964844,0.0294761136174201,-1108.896240234375,304.1525573730469,0.6284470558166504,0.0732585713267326,0.0704241842031478,293.1811218261719,297.1499938964844,293.1499938964844,0.0400176309049129,-955.4783325195312,304.1529846191406,0.6607671976089478,0.0856348350644111,0.0606789365410804,293.1783447265625,297.1499938964844,293.1499938964844,0.0534053444862365,-1525.2828369140625,304.15252685546875,0.7003424167633057,0.1012093722820282,0.0968685820698738,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537899017334,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635888516902923,1.0,1.0,0.9949578642845154,1.0,-0.6168200373649597,0.2687092423439026,0.3481108248233795,0.0904803425073623,0.0,0.0,0.135864108800888,25.549440383911133,25.0,-1.516819953918457,-4259.1875,40.13762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933568030595779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134595647454261,0.1138827502727508,-0.0004231798811815,0.0,9.474528633290902e-05,0.0,0.0,4.424614906311035,0.0,0.0,0.0,0.2718628942966461,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209883861243724,-893.0519409179688,304.1512451171875,0.5938007831573486,0.0620155520737171,0.0567181333899498,293.17926025390625,297.1499938964844,293.1499938964844,0.028712760657072,-1101.5760498046875,304.15301513671875,0.6271375417709351,0.0727504640817642,0.069936379790306,293.1801147460937,297.1499938964844,293.1499938964844,0.0395051464438438,-949.0115966796876,304.15283203125,0.6592819690704346,0.0850488245487213,0.060264728963375,293.17724609375,297.1499938964844,293.1499938964844,0.0529842227697372,-1517.8819580078125,304.1523742675781,0.6991912722587585,0.1007139533758163,0.0963929072022438,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448152422904968,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360087871551,1.0,1.0,0.994677722454071,1.0,-0.6148321628570557,0.2679319083690643,0.3469002544879913,0.0899367406964302,0.0,0.0,0.1354296952486038,25.51875686645508,25.0,-1.1216580867767334,-4247.1689453125,39.89080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930939391255378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132573559880256,0.1136805042624473,-0.0004231430939398,0.0,9.447851334698498e-05,0.0,0.0,4.416202545166016,0.0,0.0,0.0,0.271830141544342,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209883861243724,-893.0519409179688,304.1512451171875,0.5938007831573486,0.0620155520737171,0.0567181333899498,293.17926025390625,297.1499938964844,293.1499938964844,0.028712760657072,-1101.5760498046875,304.15301513671875,0.6271375417709351,0.0727504640817642,0.069936379790306,293.1801147460937,297.1499938964844,293.1499938964844,0.0395051464438438,-949.0115966796876,304.15283203125,0.6592819690704346,0.0850488245487213,0.060264728963375,293.17724609375,297.1499938964844,293.1499938964844,0.0529842227697372,-1517.8819580078125,304.1523742675781,0.6991912722587585,0.1007139533758163,0.0963929072022438,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448152422904968,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360087871551,1.0,1.0,0.994677722454071,1.0,-0.6148321628570557,0.2679319083690643,0.3469002544879913,0.0899367406964302,0.0,0.0,0.1354296952486038,25.51875686645508,25.0,-1.1216580867767334,-4247.1689453125,39.89080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930939391255378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132573559880256,0.1136805042624473,-0.0004231430939398,0.0,9.447851334698498e-05,0.0,0.0,4.416202545166016,0.0,0.0,0.0,0.271830141544342,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963660359382,-888.9977416992188,304.1511535644531,0.592828631401062,0.0617315545678138,0.0564582236111164,293.177978515625,297.1499938964844,293.1499938964844,0.0282844342291355,-1094.0418701171875,304.1527099609375,0.625890851020813,0.0722678303718566,0.0694728419184684,293.1791381835937,297.1499938964844,293.1499938964844,0.039011362940073,-942.7748413085938,304.1527099609375,0.6578578352928162,0.0844845399260521,0.0598662495613098,293.1761474609375,297.1499938964844,293.1499938964844,0.0525828674435615,-1510.8359375,304.1522521972656,0.6981011033058167,0.1002436652779579,0.0959415584802627,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797345161438,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163097009062767,1.0,1.0,0.9943975806236268,1.0,-0.6129412055015564,0.2671390175819397,0.3458021879196167,0.0895417779684066,0.0,0.0,0.1350682526826858,25.490264892578125,25.0,-0.6062535047531128,-4235.845703125,39.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0929485559463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130910068750381,0.1135141178965568,-0.0004231131752021,0.0,9.433096420252696e-05,0.0,0.0,4.4092864990234375,0.0,0.0,0.0,0.2718032598495483,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963660359382,-888.9977416992188,304.1511535644531,0.592828631401062,0.0617315545678138,0.0564582236111164,293.177978515625,297.1499938964844,293.1499938964844,0.0282844342291355,-1094.0418701171875,304.1527099609375,0.625890851020813,0.0722678303718566,0.0694728419184684,293.1791381835937,297.1499938964844,293.1499938964844,0.039011362940073,-942.7748413085938,304.1527099609375,0.6578578352928162,0.0844845399260521,0.0598662495613098,293.1761474609375,297.1499938964844,293.1499938964844,0.0525828674435615,-1510.8359375,304.1522521972656,0.6981011033058167,0.1002436652779579,0.0959415584802627,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797345161438,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163097009062767,1.0,1.0,0.9943975806236268,1.0,-0.6129412055015564,0.2671390175819397,0.3458021879196167,0.0895417779684066,0.0,0.0,0.1350682526826858,25.490264892578125,25.0,-0.6062535047531128,-4235.845703125,39.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0929485559463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130910068750381,0.1135141178965568,-0.0004231131752021,0.0,9.433096420252696e-05,0.0,0.0,4.4092864990234375,0.0,0.0,0.0,0.2718032598495483,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206158123910427,-885.1495361328125,304.15106201171875,0.591918408870697,0.061465810984373,0.0562147349119186,293.1767272949219,297.1499938964844,293.1499938964844,0.027996776625514,-1087.0736083984375,304.1522827148437,0.6247055530548096,0.0718101486563682,0.0690333172678947,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317727923393,-936.704833984375,304.1526184082031,0.6564881205558777,0.0839401185512542,0.0594818666577339,293.17510986328125,297.1499938964844,293.1499938964844,0.0521968267858028,-1504.0574951171875,304.15216064453125,0.6970675587654114,0.0997970774769783,0.0955128371715545,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449466109275818,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628709286451339,1.0,1.0,0.9941149353981018,1.0,-0.6111427545547485,0.2663386166095733,0.3448041677474975,0.0892719849944114,0.0,0.0,0.1346543282270431,25.46372032165528,25.0,0.3875896632671356,-4224.8740234375,39.43739700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928971320390701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112920843064785,0.1133439317345619,-0.0004230866325087,0.0,9.427878103451803e-05,0.0,0.0,4.402256011962891,0.0,0.0,0.0,0.2717763781547546,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206158123910427,-885.1495361328125,304.15106201171875,0.591918408870697,0.061465810984373,0.0562147349119186,293.1767272949219,297.1499938964844,293.1499938964844,0.027996776625514,-1087.0736083984375,304.1522827148437,0.6247055530548096,0.0718101486563682,0.0690333172678947,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317727923393,-936.704833984375,304.1526184082031,0.6564881205558777,0.0839401185512542,0.0594818666577339,293.17510986328125,297.1499938964844,293.1499938964844,0.0521968267858028,-1504.0574951171875,304.15216064453125,0.6970675587654114,0.0997970774769783,0.0955128371715545,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449466109275818,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628709286451339,1.0,1.0,0.9941149353981018,1.0,-0.6111427545547485,0.2663386166095733,0.3448041677474975,0.0892719849944114,0.0,0.0,0.1346543282270431,25.46372032165528,25.0,0.3875896632671356,-4224.8740234375,39.43739700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928971320390701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112920843064785,0.1133439317345619,-0.0004230866325087,0.0,9.427878103451803e-05,0.0,0.0,4.402256011962891,0.0,0.0,0.0,0.2717763781547546,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463768750429,-881.5095825195312,304.1510009765625,0.5910565853118896,0.0612158514559268,0.0559861697256565,293.175537109375,297.1499938964844,293.1499938964844,0.02772600017488,-1080.4403076171875,304.1519775390625,0.6235677599906921,0.071374699473381,0.0686155259609222,293.17724609375,297.1499938964844,293.1499938964844,0.0380671396851539,-930.8146362304688,304.15252685546875,0.6551612019538879,0.0834141597151756,0.059110689908266,293.1740417480469,297.1499938964844,293.1499938964844,0.0518274307250976,-1497.5743408203125,304.15203857421875,0.6960792541503906,0.0993729159235954,0.0951057597994804,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450074672698975,0.050000000745058,0.2290206998586654,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626569181680679,1.0,1.0,0.9938323497772216,1.0,-0.6094304323196411,0.2655776739120483,0.3438527286052704,0.0890135765075683,0.0,0.0,0.1341277509927749,25.43899917602539,25.0,0.7858051657676697,-4213.96630859375,39.22900772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929124504327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127012148499488,0.1131242662668228,-0.0004230549675412,0.0,9.429432975593954e-05,0.0,0.0,4.393211364746094,0.0,0.0,0.0,0.271742433309555,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463768750429,-881.5095825195312,304.1510009765625,0.5910565853118896,0.0612158514559268,0.0559861697256565,293.175537109375,297.1499938964844,293.1499938964844,0.02772600017488,-1080.4403076171875,304.1519775390625,0.6235677599906921,0.071374699473381,0.0686155259609222,293.17724609375,297.1499938964844,293.1499938964844,0.0380671396851539,-930.8146362304688,304.15252685546875,0.6551612019538879,0.0834141597151756,0.059110689908266,293.1740417480469,297.1499938964844,293.1499938964844,0.0518274307250976,-1497.5743408203125,304.15203857421875,0.6960792541503906,0.0993729159235954,0.0951057597994804,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450074672698975,0.050000000745058,0.2290206998586654,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626569181680679,1.0,1.0,0.9938323497772216,1.0,-0.6094304323196411,0.2655776739120483,0.3438527286052704,0.0890135765075683,0.0,0.0,0.1341277509927749,25.43899917602539,25.0,0.7858051657676697,-4213.96630859375,39.22900772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929124504327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127012148499488,0.1131242662668228,-0.0004230549675412,0.0,9.429432975593954e-05,0.0,0.0,4.393211364746094,0.0,0.0,0.0,0.271742433309555,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203657243400812,-879.768798828125,304.1509704589844,0.5906428694725037,0.0610963813960552,0.0558769516646862,293.1749572753906,297.1499938964844,293.1499938964844,0.0275987610220909,-1077.238037109375,304.15185546875,0.6230160593986511,0.0711648538708686,0.0684142634272575,293.17681884765625,297.1499938964844,293.1499938964844,0.0378409028053283,-927.9441528320312,304.1524658203125,0.6545140743255615,0.0831578820943832,0.0589298717677593,293.1735534667969,297.1499938964844,293.1499938964844,0.051649585366249,-1494.4556884765625,304.1520080566406,0.6956025958061218,0.0991690382361412,0.0949101001024246,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364947319031,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625542640686035,1.0,1.0,0.9936910271644592,1.0,-0.6086047291755676,0.2652056217193603,0.3433990776538849,0.0889009907841682,0.0,0.0,0.1338337212800979,25.42732810974121,25.0,0.863700807094574,-4208.625,39.12904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.092936560511589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125769689679145,0.1130000054836273,-0.0004230365157127,0.0,9.431879152543844e-05,0.0,0.0,4.388089656829834,0.0,0.0,0.0,0.2717231214046478,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202875323593616,-878.075927734375,304.15093994140625,0.5902398228645325,0.0609803050756454,0.0557708255946636,293.1744079589844,297.1499938964844,293.1499938964844,0.0274746529757976,-1074.1087646484375,304.1517333984375,0.6224746108055115,0.0709598138928413,0.0682176277041435,293.1763610839844,297.1499938964844,293.1499938964844,0.03761837631464,-925.1189575195312,304.1524353027344,0.6538770198822021,0.0829057320952415,0.0587519817054271,293.17303466796875,297.1499938964844,293.1499938964844,0.0514759384095668,-1491.4122314453125,304.1519470214844,0.6951369643211365,0.0989702343940734,0.094719298183918,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450647473335266,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624542623758316,1.0,1.0,0.9935467839241028,1.0,-0.6077976822853088,0.2648384273052215,0.3429592251777649,0.0887992978096008,0.0,0.0,0.133518561720848,25.41607093811035,25.0,0.9167560935020448,-4203.3759765625,39.03166580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929667130112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124440357089042,0.1128670498728752,-0.0004230166086927,0.0,9.43494014791213e-05,0.0,0.0,4.3826093673706055,0.0,0.0,0.0,0.2717024385929107,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201383158564567,-874.8309326171875,304.15087890625,0.589465320110321,0.060758102685213,0.0555676557123661,293.1733093261719,297.1499938964844,293.1499938964844,0.027228346094489,-1068.0640869140625,304.1515808105469,0.6214215755462646,0.0705636739730835,0.0678378045558929,293.1755065917969,297.1499938964844,293.1499938964844,0.0371842235326767,-919.601318359375,304.15234375,0.6526328325271606,0.0824135020375251,0.058404766023159,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411093175411,-1485.548095703125,304.15185546875,0.6942384839057922,0.0985876694321632,0.0943520814180374,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619330883026,1.0,1.0,0.9932582378387452,1.0,-0.6062381863594055,0.2641189396381378,0.3421192765235901,0.0886260569095611,0.0,0.0,0.1328201740980148,25.39472770690918,25.0,0.9679887294769288,-4193.13427734375,38.84439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.0930334329605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121494993567466,0.1125724762678146,-0.0004229723417665,0.0,9.441711154067888e-05,0.0,0.0,4.370468616485596,0.0,0.0,0.0,0.2716566026210785,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201383158564567,-874.8309326171875,304.15087890625,0.589465320110321,0.060758102685213,0.0555676557123661,293.1733093261719,297.1499938964844,293.1499938964844,0.027228346094489,-1068.0640869140625,304.1515808105469,0.6214215755462646,0.0705636739730835,0.0678378045558929,293.1755065917969,297.1499938964844,293.1499938964844,0.0371842235326767,-919.601318359375,304.15234375,0.6526328325271606,0.0824135020375251,0.058404766023159,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411093175411,-1485.548095703125,304.15185546875,0.6942384839057922,0.0985876694321632,0.0943520814180374,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619330883026,1.0,1.0,0.9932582378387452,1.0,-0.6062381863594055,0.2641189396381378,0.3421192765235901,0.0886260569095611,0.0,0.0,0.1328201740980148,25.39472770690918,25.0,0.9679887294769288,-4193.13427734375,38.84439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.0930334329605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121494993567466,0.1125724762678146,-0.0004229723417665,0.0,9.441711154067888e-05,0.0,0.0,4.370468616485596,0.0,0.0,0.0,0.2716566026210785,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199982672929763,-871.7683715820312,304.1508178710937,0.5887315273284912,0.0605486258864402,0.0553760640323162,293.1722717285156,297.1499938964844,293.1499938964844,0.026969239115715,-1062.293701171875,304.1514892578125,0.6204055547714233,0.070185087621212,0.0674748793244361,293.1746520996094,297.1499938964844,293.1499938964844,0.0367641448974609,-914.255126953125,304.1522521972656,0.651426374912262,0.081936590373516,0.0580684132874012,293.17108154296875,297.1499938964844,293.1499938964844,0.0508225746452808,-1479.9749755859375,304.1517639160156,0.6933823227882385,0.098224438726902,0.0940033420920372,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451708436012268,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792001485824,1.0,1.0,0.9929697513580322,1.0,-0.6047483086585999,0.2634209990501404,0.3413272798061371,0.0884851366281509,0.0,0.0,0.1320336312055587,25.37479591369629,25.0,0.9425379037857056,-4183.22265625,38.66650772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091607093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118169128894805,0.1122398301959037,-0.0004229220212437,0.0,9.447614866076036e-05,0.0,0.0,4.356760501861572,0.0,0.0,0.0,0.2716047763824463,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199982672929763,-871.7683715820312,304.1508178710937,0.5887315273284912,0.0605486258864402,0.0553760640323162,293.1722717285156,297.1499938964844,293.1499938964844,0.026969239115715,-1062.293701171875,304.1514892578125,0.6204055547714233,0.070185087621212,0.0674748793244361,293.1746520996094,297.1499938964844,293.1499938964844,0.0367641448974609,-914.255126953125,304.1522521972656,0.651426374912262,0.081936590373516,0.0580684132874012,293.17108154296875,297.1499938964844,293.1499938964844,0.0508225746452808,-1479.9749755859375,304.1517639160156,0.6933823227882385,0.098224438726902,0.0940033420920372,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451708436012268,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792001485824,1.0,1.0,0.9929697513580322,1.0,-0.6047483086585999,0.2634209990501404,0.3413272798061371,0.0884851366281509,0.0,0.0,0.1320336312055587,25.37479591369629,25.0,0.9425379037857056,-4183.22265625,38.66650772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091607093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118169128894805,0.1122398301959037,-0.0004229220212437,0.0,9.447614866076036e-05,0.0,0.0,4.356760501861572,0.0,0.0,0.0,0.2716047763824463,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198672693222761,-868.8895263671875,304.1507568359375,0.58803790807724,0.0603516809642314,0.0551958531141281,293.1712646484375,297.1499938964844,293.1499938964844,0.0266717094928026,-1056.7940673828125,304.1514892578125,0.6194245219230652,0.0698233619332313,0.0671281814575195,293.1738586425781,297.1499938964844,293.1499938964844,0.0363581106066703,-909.0805053710938,304.1521911621094,0.6502564549446106,0.0814746394753456,0.057742640376091,293.1701354980469,297.1499938964844,293.1499938964844,0.0505205728113651,-1474.697021484375,304.15167236328125,0.6925681233406067,0.0978803560137748,0.0936728715896606,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452193021774292,0.050000000745058,0.2290129661560058,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619056612253189,1.0,1.0,0.992677628993988,1.0,-0.6033262610435486,0.2627491652965545,0.3405770659446716,0.0883645564317703,0.0,0.0,0.1311687380075454,25.35614776611328,25.0,0.8271693587303162,-4173.66650390625,38.49763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.093123972415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114496290683746,0.1118724942207336,-0.0004228657635394,0.0,9.45089923334308e-05,0.0,0.0,4.341622829437256,0.0,0.0,0.0,0.2715474963188171,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198672693222761,-868.8895263671875,304.1507568359375,0.58803790807724,0.0603516809642314,0.0551958531141281,293.1712646484375,297.1499938964844,293.1499938964844,0.0266717094928026,-1056.7940673828125,304.1514892578125,0.6194245219230652,0.0698233619332313,0.0671281814575195,293.1738586425781,297.1499938964844,293.1499938964844,0.0363581106066703,-909.0805053710938,304.1521911621094,0.6502564549446106,0.0814746394753456,0.057742640376091,293.1701354980469,297.1499938964844,293.1499938964844,0.0505205728113651,-1474.697021484375,304.15167236328125,0.6925681233406067,0.0978803560137748,0.0936728715896606,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452193021774292,0.050000000745058,0.2290129661560058,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619056612253189,1.0,1.0,0.992677628993988,1.0,-0.6033262610435486,0.2627491652965545,0.3405770659446716,0.0883645564317703,0.0,0.0,0.1311687380075454,25.35614776611328,25.0,0.8271693587303162,-4173.66650390625,38.49763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.093123972415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114496290683746,0.1118724942207336,-0.0004228657635394,0.0,9.45089923334308e-05,0.0,0.0,4.341622829437256,0.0,0.0,0.0,0.2715474963188171,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197453442960977,-866.1987915039062,304.15069580078125,0.5873845219612122,0.0601672492921352,0.0550269894301891,293.1703186035156,297.1499938964844,293.1499938964844,0.026392675936222,-1051.5394287109375,304.1514587402344,0.6184772849082947,0.0694781467318534,0.0667972862720489,293.173095703125,297.1499938964844,293.1499938964844,0.0359662920236587,-904.080322265625,304.152099609375,0.6491222381591797,0.081027440726757,0.0574273057281971,293.16925048828125,297.1499938964844,293.1499938964844,0.0502355843782424,-1469.7227783203125,304.151611328125,0.691795825958252,0.0975554436445236,0.0933606699109077,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617409437894821,1.0,1.0,0.9923855066299438,1.0,-0.601971447467804,0.262108564376831,0.3398628532886505,0.088251806795597,0.0,0.0,0.1302463561296463,25.338653564453125,25.0,0.6175176501274109,-4164.52392578125,38.337493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931169390678405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110558062791824,0.1114786118268966,-0.0004228045581839,0.0,9.450185461901128e-05,0.0,0.0,4.325389385223389,0.0,0.0,0.0,0.2714858949184418,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197453442960977,-866.1987915039062,304.15069580078125,0.5873845219612122,0.0601672492921352,0.0550269894301891,293.1703186035156,297.1499938964844,293.1499938964844,0.026392675936222,-1051.5394287109375,304.1514587402344,0.6184772849082947,0.0694781467318534,0.0667972862720489,293.173095703125,297.1499938964844,293.1499938964844,0.0359662920236587,-904.080322265625,304.152099609375,0.6491222381591797,0.081027440726757,0.0574273057281971,293.16925048828125,297.1499938964844,293.1499938964844,0.0502355843782424,-1469.7227783203125,304.151611328125,0.691795825958252,0.0975554436445236,0.0933606699109077,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617409437894821,1.0,1.0,0.9923855066299438,1.0,-0.601971447467804,0.262108564376831,0.3398628532886505,0.088251806795597,0.0,0.0,0.1302463561296463,25.338653564453125,25.0,0.6175176501274109,-4164.52392578125,38.337493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931169390678405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110558062791824,0.1114786118268966,-0.0004228045581839,0.0,9.450185461901128e-05,0.0,0.0,4.325389385223389,0.0,0.0,0.0,0.2714858949184418,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196875687688589,-864.9202880859375,304.15069580078125,0.5870718359947205,0.060079388320446,0.0549465045332908,293.1698608398437,297.1499938964844,293.1499938964844,0.0262613072991371,-1049.0062255859375,304.15142822265625,0.6180149912834167,0.0693111941218376,0.0666372776031494,293.1727294921875,297.1499938964844,293.1499938964844,0.0357753932476043,-901.6417236328124,304.1520690917969,0.6485673189163208,0.080808937549591,0.0572732277214527,293.1687927246094,297.1499938964844,293.1499938964844,0.0500991307199001,-1467.3436279296875,304.15155029296875,0.6914242506027222,0.0973996669054031,0.0932109281420707,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616615802049636,1.0,1.0,0.9922394156455994,1.0,-0.601317286491394,0.2618007361888885,0.3395165205001831,0.0881943926215171,0.0,0.0,0.1297737807035446,25.33026695251465,25.0,0.4828552901744842,-4160.123046875,38.260398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930972099304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853224992752,0.1112760007381439,-0.0004227727185934,0.0,9.448183118365704e-05,0.0,0.0,4.317038536071777,0.0,0.0,0.0,0.2714541554450989,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196320582181215,-863.6900634765625,304.1506652832031,0.5867693424224854,0.0599946528673172,0.0548688471317291,293.1694030761719,297.1499938964844,293.1499938964844,0.0261335708200931,-1046.53759765625,304.1513977050781,0.617560863494873,0.0691482350230217,0.0664810836315155,293.17236328125,297.1499938964844,293.1499938964844,0.0355880782008171,-899.2474975585938,304.15203857421875,0.6480211019515991,0.0805940553545951,0.0571217127144336,293.1683654785156,297.1499938964844,293.1499938964844,0.0499670803546905,-1465.04296875,304.1515197753906,0.6910632848739624,0.0972486734390258,0.0930657461285591,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615843027830124,1.0,1.0,0.992091953754425,1.0,-0.6006796956062317,0.2615021765232086,0.3391774892807007,0.0881354361772537,0.0,0.0,0.1292990148067474,25.322126388549805,25.0,0.3315024077892303,-4155.8583984375,38.18539047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930651575326919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106490269303321,0.111071765422821,-0.0004227402969263,0.0,9.444930765312164e-05,0.0,0.0,4.308619976043701,0.0,0.0,0.0,0.2714221477508545,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195272322744131,-861.3621215820312,304.1506042480469,0.5861920118331909,0.0598336867988109,0.0547212213277816,293.1685485839844,297.1499938964844,293.1499938964844,0.0258879102766513,-1041.7742919921875,304.1513366699219,0.6166736483573914,0.0688329264521598,0.066178873181343,293.171630859375,297.1499938964844,293.1499938964844,0.035223226994276,-894.5794067382812,304.1519775390625,0.6469520330429077,0.0801740661263465,0.0568255670368671,293.16748046875,297.1499938964844,293.1499938964844,0.0497149936854839,-1460.6561279296875,304.15142822265625,0.6903698444366455,0.0969597324728965,0.0927877873182296,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614352911710739,1.0,1.0,0.9917969703674316,1.0,-0.5994491577148438,0.260932058095932,0.3385170996189117,0.0880087316036224,0.0,0.0,0.1283605396747589,25.30644798278809,25.0,0.0043730204924941,-4147.74951171875,38.04095077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929677262902259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102436780929565,0.1106663569808006,-0.0004226751625537,0.0,9.43504273891449e-05,0.0,0.0,4.29190731048584,0.0,0.0,0.0,0.2713584303855896,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195272322744131,-861.3621215820312,304.1506042480469,0.5861920118331909,0.0598336867988109,0.0547212213277816,293.1685485839844,297.1499938964844,293.1499938964844,0.0258879102766513,-1041.7742919921875,304.1513366699219,0.6166736483573914,0.0688329264521598,0.066178873181343,293.171630859375,297.1499938964844,293.1499938964844,0.035223226994276,-894.5794067382812,304.1519775390625,0.6469520330429077,0.0801740661263465,0.0568255670368671,293.16748046875,297.1499938964844,293.1499938964844,0.0497149936854839,-1460.6561279296875,304.15142822265625,0.6903698444366455,0.0969597324728965,0.0927877873182296,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614352911710739,1.0,1.0,0.9917969703674316,1.0,-0.5994491577148438,0.260932058095932,0.3385170996189117,0.0880087316036224,0.0,0.0,0.1283605396747589,25.30644798278809,25.0,0.0043730204924941,-4147.74951171875,38.04095077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929677262902259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102436780929565,0.1106663569808006,-0.0004226751625537,0.0,9.43504273891449e-05,0.0,0.0,4.29190731048584,0.0,0.0,0.0,0.2713584303855896,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194305293262004,-859.2097778320312,304.15057373046875,0.5856519341468811,0.0596839971840381,0.0545837730169296,293.167724609375,297.1499938964844,293.1499938964844,0.0256548598408699,-1037.2362060546875,304.1512756347656,0.6158137321472168,0.068531334400177,0.0658898055553436,293.1709289550781,297.1499938964844,293.1499938964844,0.0348712056875228,-890.0695190429688,304.1518859863281,0.64591383934021,0.0797669067978859,0.0565384589135646,293.1666564941406,297.1499938964844,293.1499938964844,0.0494788326323032,-1456.552734375,304.1513366699219,0.689714789390564,0.0966880172491073,0.092526189982891,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612934172153473,1.0,1.0,0.9915019869804382,1.0,-0.5982772707939148,0.2603983283042907,0.3378789722919464,0.0878683254122734,0.0,0.0,0.1274616718292236,25.29149436950684,25.0,-0.3270117044448852,-4140.25341796875,37.90372085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928290039300918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098531857132911,0.1102757975459098,-0.0004226113378535,0.0,9.420963760931043e-05,0.0,0.0,4.275804042816162,0.0,0.0,0.0,0.2712968587875366,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194305293262004,-859.2097778320312,304.15057373046875,0.5856519341468811,0.0596839971840381,0.0545837730169296,293.167724609375,297.1499938964844,293.1499938964844,0.0256548598408699,-1037.2362060546875,304.1512756347656,0.6158137321472168,0.068531334400177,0.0658898055553436,293.1709289550781,297.1499938964844,293.1499938964844,0.0348712056875228,-890.0695190429688,304.1518859863281,0.64591383934021,0.0797669067978859,0.0565384589135646,293.1666564941406,297.1499938964844,293.1499938964844,0.0494788326323032,-1456.552734375,304.1513366699219,0.689714789390564,0.0966880172491073,0.092526189982891,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612934172153473,1.0,1.0,0.9915019869804382,1.0,-0.5982772707939148,0.2603983283042907,0.3378789722919464,0.0878683254122734,0.0,0.0,0.1274616718292236,25.29149436950684,25.0,-0.3270117044448852,-4140.25341796875,37.90372085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928290039300918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098531857132911,0.1102757975459098,-0.0004226113378535,0.0,9.420963760931043e-05,0.0,0.0,4.275804042816162,0.0,0.0,0.0,0.2712968587875366,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193418301641941,-857.2319946289062,304.1505432128906,0.5851501226425171,0.0595456175506114,0.054456528276205,293.1669311523437,297.1499938964844,293.1499938964844,0.0254339072853326,-1032.9158935546875,304.1512145996094,0.6149810552597046,0.068243108689785,0.0656135231256485,293.1702880859375,297.1499938964844,293.1499938964844,0.0345317795872688,-885.7147216796875,304.1518249511719,0.6449065208435059,0.0793724656105041,0.0562602877616882,293.16583251953125,297.1499938964844,293.1499938964844,0.0492584966123104,-1452.7303466796875,304.1512756347656,0.6890987157821655,0.0964335054159164,0.0922809392213821,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611584275960922,1.0,1.0,0.9912056922912598,1.0,-0.5971634387969971,0.2599000334739685,0.3372634053230285,0.0877156853675842,0.0,0.0,0.1266291737556457,25.27718544006348,25.0,-0.6231749057769775,-4133.4150390625,37.77350234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.092655174434185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094893589615821,0.1099119111895561,-0.00042255083099,0.0,9.403322474099696e-05,0.0,0.0,4.260797500610352,0.0,0.0,0.0,0.271239310503006,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193418301641941,-857.2319946289062,304.1505432128906,0.5851501226425171,0.0595456175506114,0.054456528276205,293.1669311523437,297.1499938964844,293.1499938964844,0.0254339072853326,-1032.9158935546875,304.1512145996094,0.6149810552597046,0.068243108689785,0.0656135231256485,293.1702880859375,297.1499938964844,293.1499938964844,0.0345317795872688,-885.7147216796875,304.1518249511719,0.6449065208435059,0.0793724656105041,0.0562602877616882,293.16583251953125,297.1499938964844,293.1499938964844,0.0492584966123104,-1452.7303466796875,304.1512756347656,0.6890987157821655,0.0964335054159164,0.0922809392213821,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611584275960922,1.0,1.0,0.9912056922912598,1.0,-0.5971634387969971,0.2599000334739685,0.3372634053230285,0.0877156853675842,0.0,0.0,0.1266291737556457,25.27718544006348,25.0,-0.6231749057769775,-4133.4150390625,37.77350234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.092655174434185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094893589615821,0.1099119111895561,-0.00042255083099,0.0,9.403322474099696e-05,0.0,0.0,4.260797500610352,0.0,0.0,0.0,0.271239310503006,4.0,0.0,1.0
