time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192609373480081,-855.4254150390625,304.1504821777344,0.5846876502037048,0.0594185404479503,0.0543394535779953,293.1661682128906,297.1499938964844,293.1499938964844,0.0252244547009468,-1028.8038330078125,304.1511535644531,0.6141756176948547,0.0679678544402122,0.0653496235609054,293.16961669921875,297.1499938964844,293.1499938964844,0.0342045463621616,-881.5099487304688,304.1517639160156,0.6439303755760193,0.078990563750267,0.0559909231960773,293.1650085449219,297.1499938964844,293.1499938964844,0.0490536540746688,-1449.1820068359375,304.15118408203125,0.6885225772857666,0.0961960926651954,0.0920519009232521,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610300689935684,1.0,1.0,0.9909093976020812,1.0,-0.596106767654419,0.2594347596168518,0.3366720378398895,0.087555207312107,0.0,0.0,0.1258828938007354,25.263431549072266,25.0,-0.8509286642074585,-4127.24365234375,37.65007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924552455544471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091613098978996,0.1095838099718093,-0.0004224953008815,0.0,9.383032011101022e-05,0.0,0.0,4.247263431549072,0.0,0.0,0.0,0.271187275648117,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192609373480081,-855.4254150390625,304.1504821777344,0.5846876502037048,0.0594185404479503,0.0543394535779953,293.1661682128906,297.1499938964844,293.1499938964844,0.0252244547009468,-1028.8038330078125,304.1511535644531,0.6141756176948547,0.0679678544402122,0.0653496235609054,293.16961669921875,297.1499938964844,293.1499938964844,0.0342045463621616,-881.5099487304688,304.1517639160156,0.6439303755760193,0.078990563750267,0.0559909231960773,293.1650085449219,297.1499938964844,293.1499938964844,0.0490536540746688,-1449.1820068359375,304.15118408203125,0.6885225772857666,0.0961960926651954,0.0920519009232521,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610300689935684,1.0,1.0,0.9909093976020812,1.0,-0.596106767654419,0.2594347596168518,0.3366720378398895,0.087555207312107,0.0,0.0,0.1258828938007354,25.263431549072266,25.0,-0.8509286642074585,-4127.24365234375,37.65007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924552455544471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091613098978996,0.1095838099718093,-0.0004224953008815,0.0,9.383032011101022e-05,0.0,0.0,4.247263431549072,0.0,0.0,0.0,0.271187275648117,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192234870046377,-854.5880737304688,304.1504821777344,0.5844723582267761,0.0593594498932361,0.0542849153280258,293.1658020019531,297.1499938964844,293.1499938964844,0.0251240413635969,-1026.826416015625,304.151123046875,0.6137839555740356,0.067835234105587,0.0652224421501159,293.1693115234375,297.1499938964844,293.1499938964844,0.0340455695986747,-879.464599609375,304.1517333984375,0.6434547305107117,0.07880450040102,0.0558596700429916,293.16461181640625,297.1499938964844,293.1499938964844,0.0489571988582611,-1447.5128173828125,304.1511535644531,0.6882504820823669,0.0960840880870819,0.0919437333941459,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609684228897094,1.0,1.0,0.9907612800598145,1.0,-0.5956007242202759,0.2592139840126037,0.3363867700099945,0.0874741971492767,0.0,0.0,0.1255478411912918,25.256750106811523,25.0,-0.9313740134239196,-4124.41162109375,37.59096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923485532402992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090133637189865,0.1094358265399932,-0.0004224699514452,0.0,9.372203930979596e-05,0.0,0.0,4.241157531738281,0.0,0.0,0.0,0.2711637318134308,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019187893718481,-853.791748046875,304.15045166015625,0.584267258644104,0.0593031570315361,0.0542329028248786,293.1654663085937,297.1499938964844,293.1499938964844,0.0250262711197137,-1024.897216796875,304.151123046875,0.6133992671966553,0.0677057281136512,0.065098226070404,293.16900634765625,297.1499938964844,293.1499938964844,0.0338894613087177,-877.4542846679688,304.1517028808594,0.6429869532585144,0.0786214992403984,0.0557305663824081,293.16424560546875,297.1499938964844,293.1499938964844,0.04886444658041,-1445.90869140625,304.151123046875,0.6879886984825134,0.095976285636425,0.0918395593762397,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609083414077758,1.0,1.0,0.9906123280525208,1.0,-0.5951086282730103,0.2590001821517944,0.3361084759235382,0.0873937010765075,0.0,0.0,0.1252378523349762,25.250179290771484,25.0,-0.9897124767303468,-4121.73291015625,37.533477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922395065426826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088761091232299,0.1092985495924949,-0.0004224462318234,0.0,9.361137199448422e-05,0.0,0.0,4.235493183135986,0.0,0.0,0.0,0.2711418569087982,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222410649061,-852.3211059570312,304.1504211425781,0.5838887095451355,0.0591990761458873,0.0541365183889865,293.1647644042969,297.1499938964844,293.1499938964844,0.0248384941369295,-1021.1803588867188,304.15106201171875,0.6126514673233032,0.0674560368061065,0.0648586675524711,293.1683959960937,297.1499938964844,293.1499938964844,0.0335857346653938,-873.5372924804688,304.1516418457031,0.6420754790306091,0.0782647430896759,0.0554788336157798,293.1634521484375,297.1499938964844,293.1499938964844,0.0486899651587009,-1442.8935546875,304.1510314941406,0.6874966621398926,0.0957734361290931,0.0916432812809944,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607928276062011,1.0,1.0,0.9903145432472228,1.0,-0.5941665768623352,0.2585919499397278,0.335574597120285,0.0872380062937736,0.0,0.0,0.124693788588047,25.237342834472656,25.0,-1.0451360940933228,-4116.8046875,37.423316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920197814702987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086342334747314,0.1090566366910934,-0.0004224039730615,0.0,9.338838572148234e-05,0.0,0.0,4.225508213043213,0.0,0.0,0.0,0.2711032330989837,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222410649061,-852.3211059570312,304.1504211425781,0.5838887095451355,0.0591990761458873,0.0541365183889865,293.1647644042969,297.1499938964844,293.1499938964844,0.0248384941369295,-1021.1803588867188,304.15106201171875,0.6126514673233032,0.0674560368061065,0.0648586675524711,293.1683959960937,297.1499938964844,293.1499938964844,0.0335857346653938,-873.5372924804688,304.1516418457031,0.6420754790306091,0.0782647430896759,0.0554788336157798,293.1634521484375,297.1499938964844,293.1499938964844,0.0486899651587009,-1442.8935546875,304.1510314941406,0.6874966621398926,0.0957734361290931,0.0916432812809944,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607928276062011,1.0,1.0,0.9903145432472228,1.0,-0.5941665768623352,0.2585919499397278,0.335574597120285,0.0872380062937736,0.0,0.0,0.124693788588047,25.237342834472656,25.0,-1.0451360940933228,-4116.8046875,37.423316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920197814702987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086342334747314,0.1090566366910934,-0.0004224039730615,0.0,9.338838572148234e-05,0.0,0.0,4.225508213043213,0.0,0.0,0.0,0.2711032330989837,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190639290958642,-851.0130004882812,304.1503601074219,0.5835539102554321,0.05910649523139,0.0540504679083824,293.1640930175781,297.1499938964844,293.1499938964844,0.0246608443558216,-1017.6492919921876,304.1510009765625,0.6119338870048523,0.0672188028693199,0.0646309331059455,293.16778564453125,297.1499938964844,293.1499938964844,0.0332932099699974,-869.7569580078125,304.1515808105469,0.6411970257759094,0.0779204294085502,0.0552358031272888,293.1626892089844,297.1499938964844,293.1499938964844,0.0485301353037357,-1440.1339111328125,304.15093994140625,0.687048077583313,0.0955877527594566,0.0914632603526115,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606834530830383,1.0,1.0,0.990016758441925,1.0,-0.5932809710502625,0.2582070827484131,0.3350738883018493,0.0870953351259231,0.0,0.0,0.1242487654089927,25.224872589111328,25.0,-1.0278651714324951,-4112.3994140625,37.31956100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918063372373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10843525826931,0.108857624232769,-0.0004223686701152,0.0,9.317175863543524e-05,0.0,0.0,4.217291355133057,0.0,0.0,0.0,0.2710713744163513,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190639290958642,-851.0130004882812,304.1503601074219,0.5835539102554321,0.05910649523139,0.0540504679083824,293.1640930175781,297.1499938964844,293.1499938964844,0.0246608443558216,-1017.6492919921876,304.1510009765625,0.6119338870048523,0.0672188028693199,0.0646309331059455,293.16778564453125,297.1499938964844,293.1499938964844,0.0332932099699974,-869.7569580078125,304.1515808105469,0.6411970257759094,0.0779204294085502,0.0552358031272888,293.1626892089844,297.1499938964844,293.1499938964844,0.0485301353037357,-1440.1339111328125,304.15093994140625,0.687048077583313,0.0955877527594566,0.0914632603526115,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606834530830383,1.0,1.0,0.990016758441925,1.0,-0.5932809710502625,0.2582070827484131,0.3350738883018493,0.0870953351259231,0.0,0.0,0.1242487654089927,25.224872589111328,25.0,-1.0278651714324951,-4112.3994140625,37.31956100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918063372373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10843525826931,0.108857624232769,-0.0004223686701152,0.0,9.317175863543524e-05,0.0,0.0,4.217291355133057,0.0,0.0,0.0,0.2710713744163513,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190124809741973,-849.8572387695312,304.1503295898437,0.583261251449585,0.0590248107910156,0.0539742223918437,293.1634521484375,297.1499938964844,293.1499938964844,0.0244925580918788,-1014.2905883789062,304.15093994140625,0.611245334148407,0.066993273794651,0.0644143000245094,293.1672058105469,297.1499938964844,293.1499938964844,0.0330111309885978,-866.1035766601562,304.1515197753906,0.6403500437736511,0.0775878056883812,0.0550009757280349,293.1619567871094,297.1499938964844,293.1499938964844,0.0483840443193912,-1437.6134033203125,304.15087890625,0.6866413354873657,0.0954183414578437,0.0912986323237419,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605797708034515,1.0,1.0,0.9897187948226928,1.0,-0.5924487709999084,0.2578427791595459,0.3346060216426849,0.0869683176279068,0.0,0.0,0.1238917708396911,25.212703704833984,25.0,-0.9943267703056335,-4108.47119140625,37.22178268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916070938110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082744151353836,0.1086967512965202,-0.0004223396827001,0.0,9.29695597733371e-05,0.0,0.0,4.210646152496338,0.0,0.0,0.0,0.2710455358028412,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190124809741973,-849.8572387695312,304.1503295898437,0.583261251449585,0.0590248107910156,0.0539742223918437,293.1634521484375,297.1499938964844,293.1499938964844,0.0244925580918788,-1014.2905883789062,304.15093994140625,0.611245334148407,0.066993273794651,0.0644143000245094,293.1672058105469,297.1499938964844,293.1499938964844,0.0330111309885978,-866.1035766601562,304.1515197753906,0.6403500437736511,0.0775878056883812,0.0550009757280349,293.1619567871094,297.1499938964844,293.1499938964844,0.0483840443193912,-1437.6134033203125,304.15087890625,0.6866413354873657,0.0954183414578437,0.0912986323237419,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605797708034515,1.0,1.0,0.9897187948226928,1.0,-0.5924487709999084,0.2578427791595459,0.3346060216426849,0.0869683176279068,0.0,0.0,0.1238917708396911,25.212703704833984,25.0,-0.9943267703056335,-4108.47119140625,37.22178268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916070938110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082744151353836,0.1086967512965202,-0.0004223396827001,0.0,9.29695597733371e-05,0.0,0.0,4.210646152496338,0.0,0.0,0.0,0.2710455358028412,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189681891351938,-848.8622436523438,304.1502990722656,0.5830124020576477,0.0589542724192142,0.0539080835878849,293.1628112792969,297.1499938964844,293.1499938964844,0.0243340320885181,-1011.1149291992188,304.1509094238281,0.6105894446372986,0.0667798519134521,0.0642091929912567,293.1666564941406,297.1499938964844,293.1499938964844,0.0327398441731929,-862.5827026367188,304.1514587402344,0.6395350098609924,0.0772669315338134,0.0547744743525981,293.1612243652344,297.1499938964844,293.1499938964844,0.0482526496052742,-1435.34912109375,304.1508178710937,0.6862785220146179,0.0952658876776695,0.0911501124501228,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604819744825363,1.0,1.0,0.9894208312034608,1.0,-0.5916718244552612,0.257500022649765,0.3341718018054962,0.0868568047881126,0.0,0.0,0.1236317828297615,25.200830459594727,25.0,-1.028838038444519,-4105.08837890625,37.13013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914299935102462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108153685927391,0.1085760071873664,-0.00042231703992,0.0,9.278982179239392e-05,0.0,0.0,4.205650806427002,0.0,0.0,0.0,0.2710259854793548,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189681891351938,-848.8622436523438,304.1502990722656,0.5830124020576477,0.0589542724192142,0.0539080835878849,293.1628112792969,297.1499938964844,293.1499938964844,0.0243340320885181,-1011.1149291992188,304.1509094238281,0.6105894446372986,0.0667798519134521,0.0642091929912567,293.1666564941406,297.1499938964844,293.1499938964844,0.0327398441731929,-862.5827026367188,304.1514587402344,0.6395350098609924,0.0772669315338134,0.0547744743525981,293.1612243652344,297.1499938964844,293.1499938964844,0.0482526496052742,-1435.34912109375,304.1508178710937,0.6862785220146179,0.0952658876776695,0.0911501124501228,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604819744825363,1.0,1.0,0.9894208312034608,1.0,-0.5916718244552612,0.257500022649765,0.3341718018054962,0.0868568047881126,0.0,0.0,0.1236317828297615,25.200830459594727,25.0,-1.028838038444519,-4105.08837890625,37.13013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914299935102462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108153685927391,0.1085760071873664,-0.00042231703992,0.0,9.278982179239392e-05,0.0,0.0,4.205650806427002,0.0,0.0,0.0,0.2710259854793548,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189487431198358,-848.42578125,304.1502685546875,0.5829043984413147,0.0589231848716735,0.0538788028061389,293.1625061035156,297.1499938964844,293.1499938964844,0.0242584589868783,-1009.59716796875,304.15087890625,0.610275149345398,0.0666776821017265,0.064110979437828,293.1663818359375,297.1499938964844,293.1499938964844,0.0326082333922386,-860.8720092773438,304.15142822265625,0.6391392350196838,0.0771108344197273,0.0546642988920211,293.1608581542969,297.1499938964844,293.1499938964844,0.0481926389038562,-1434.31591796875,304.1507568359375,0.6861138343811035,0.0951961129903793,0.0910819917917251,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604353040456771,1.0,1.0,0.9892718195915222,1.0,-0.5913041234016418,0.2573366165161133,0.3339675068855285,0.0868072062730789,0.0,0.0,0.1235431060194969,25.195018768310547,25.0,-1.054204344749451,-4103.63671875,37.08662033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913520753383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081103608012199,0.1085326671600341,-0.0004223083087708,0.0,9.271073940908536e-05,0.0,0.0,4.20385217666626,0.0,0.0,0.0,0.2710188627243042,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189308766275644,-848.0250854492188,304.1502685546875,0.5828061103820801,0.058894544839859,0.0538517609238624,293.1622009277344,297.1499938964844,293.1499938964844,0.0241850428283214,-1008.1201782226562,304.1508483886719,0.6099688410758972,0.0665781795978546,0.0640153288841247,293.1661071777344,297.1499938964844,293.1499938964844,0.0324789658188819,-859.1900634765625,304.15142822265625,0.6387502551078796,0.0769572630524635,0.054555919021368,293.1604919433594,297.1499938964844,293.1499938964844,0.0481359846889972,-1433.3411865234375,304.1507263183594,0.6859591603279114,0.0951301604509353,0.0910175293684005,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603899598121643,1.0,1.0,0.9891217947006226,1.0,-0.5909487009048462,0.2571777999401092,0.3337709009647369,0.0867615491151809,0.0,0.0,0.1234798952937126,25.189281463623047,25.0,-1.0719164609909058,-4102.34130859375,37.04447555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.091281346976757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080777570605278,0.1085000559687614,-0.0004223012656439,0.0,9.263896208722144e-05,0.0,0.0,4.202494144439697,0.0,0.0,0.0,0.2710133790969848,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188999231904745,-847.331787109375,304.1502380371094,0.5826393961906433,0.0588448569178581,0.0538045354187488,293.16162109375,297.1499938964844,293.1499938964844,0.0240446887910366,-1005.2893676757812,304.1507873535156,0.6093810200691223,0.0663873627781868,0.0638318434357643,293.1655578613281,297.1499938964844,293.1499938964844,0.0322274602949619,-855.9121704101562,304.1513671875,0.6379930973052979,0.0766578689217567,0.0543446242809295,293.1597595214844,297.1499938964844,293.1499938964844,0.0480329170823097,-1431.5694580078125,304.1506652832031,0.685680627822876,0.0950101166963577,0.0908998772501945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603033542633056,1.0,1.0,0.9888217449188232,1.0,-0.5902755856513977,0.2568741142749786,0.3334015011787414,0.0866826176643371,0.0,0.0,0.123431272804737,25.17806434631348,25.0,-1.067911148071289,-4100.24853515625,36.96438980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091164231300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080457046627998,0.1084679961204528,-0.0004222924180794,0.0,9.252010204363614e-05,0.0,0.0,4.201140403747559,0.0,0.0,0.0,0.2710076570510864,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188999231904745,-847.331787109375,304.1502380371094,0.5826393961906433,0.0588448569178581,0.0538045354187488,293.16162109375,297.1499938964844,293.1499938964844,0.0240446887910366,-1005.2893676757812,304.1507873535156,0.6093810200691223,0.0663873627781868,0.0638318434357643,293.1655578613281,297.1499938964844,293.1499938964844,0.0322274602949619,-855.9121704101562,304.1513671875,0.6379930973052979,0.0766578689217567,0.0543446242809295,293.1597595214844,297.1499938964844,293.1499938964844,0.0480329170823097,-1431.5694580078125,304.1506652832031,0.685680627822876,0.0950101166963577,0.0908998772501945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603033542633056,1.0,1.0,0.9888217449188232,1.0,-0.5902755856513977,0.2568741142749786,0.3334015011787414,0.0866826176643371,0.0,0.0,0.123431272804737,25.17806434631348,25.0,-1.067911148071289,-4100.24853515625,36.96438980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091164231300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080457046627998,0.1084679961204528,-0.0004222924180794,0.0,9.252010204363614e-05,0.0,0.0,4.201140403747559,0.0,0.0,0.0,0.2710076570510864,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188749898225069,-846.7743530273438,304.15020751953125,0.5825110077857971,0.0588048584759235,0.0537660904228687,293.1610717773437,297.1499938964844,293.1499938964844,0.0239124093204736,-1002.6121215820312,304.1507568359375,0.6088249087333679,0.0662069469690322,0.0636582896113395,293.1650390625,297.1499938964844,293.1499938964844,0.0319846831262111,-852.7406616210938,304.1513061523437,0.6372621059417725,0.0763682648539543,0.0541402474045753,293.1590576171875,297.1499938964844,293.1499938964844,0.0479427985846996,-1430.021728515625,304.1506042480469,0.6854416728019714,0.0949052646756172,0.0907967016100883,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602220088243484,1.0,1.0,0.988521695137024,1.0,-0.589650571346283,0.2565877735614776,0.3330627977848053,0.0866203159093856,0.0,0.0,0.1234774738550186,25.16717529296875,25.0,-1.0042184591293335,-4098.79541015625,36.88965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910805538296699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080546155571937,0.1084769070148468,-0.0004222903517074,0.0,9.2435184342321e-05,0.0,0.0,4.20147180557251,0.0,0.0,0.0,0.2710084021091461,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188749898225069,-846.7743530273438,304.15020751953125,0.5825110077857971,0.0588048584759235,0.0537660904228687,293.1610717773437,297.1499938964844,293.1499938964844,0.0239124093204736,-1002.6121215820312,304.1507568359375,0.6088249087333679,0.0662069469690322,0.0636582896113395,293.1650390625,297.1499938964844,293.1499938964844,0.0319846831262111,-852.7406616210938,304.1513061523437,0.6372621059417725,0.0763682648539543,0.0541402474045753,293.1590576171875,297.1499938964844,293.1499938964844,0.0479427985846996,-1430.021728515625,304.1506042480469,0.6854416728019714,0.0949052646756172,0.0907967016100883,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602220088243484,1.0,1.0,0.988521695137024,1.0,-0.589650571346283,0.2565877735614776,0.3330627977848053,0.0866203159093856,0.0,0.0,0.1234774738550186,25.16717529296875,25.0,-1.0042184591293335,-4098.79541015625,36.88965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910805538296699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080546155571937,0.1084769070148468,-0.0004222903517074,0.0,9.2435184342321e-05,0.0,0.0,4.20147180557251,0.0,0.0,0.0,0.2710084021091461,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188558511435985,-846.3475952148438,304.150146484375,0.5824202299118042,0.0587743632495403,0.0537362433969974,293.1605224609375,297.1499938964844,293.1499938964844,0.0237878505140543,-1000.08203125,304.15069580078125,0.6083003282546997,0.0660367384552955,0.0634944587945938,293.16455078125,297.1499938964844,293.1499938964844,0.0317502059042453,-849.669921875,304.1512756347656,0.6365565657615662,0.0760881975293159,0.0539425946772098,293.15838623046875,297.1499938964844,293.1499938964844,0.047865230590105,-1428.6904296875,304.1505126953125,0.6852418184280396,0.0948153957724571,0.0907077863812446,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601457893848419,1.0,1.0,0.9882209300994872,1.0,-0.5890727043151855,0.2563181221485138,0.3327545523643493,0.0865750387310981,0.0,0.0,0.1236066743731498,25.156618118286133,25.0,-0.8867188096046448,-4097.953125,36.82015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910312086343765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081000342965126,0.1085223332047462,-0.0004222944844514,0.0,9.238510392606258e-05,0.0,0.0,4.203307628631592,0.0,0.0,0.0,0.2710148990154266,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188558511435985,-846.3475952148438,304.150146484375,0.5824202299118042,0.0587743632495403,0.0537362433969974,293.1605224609375,297.1499938964844,293.1499938964844,0.0237878505140543,-1000.08203125,304.15069580078125,0.6083003282546997,0.0660367384552955,0.0634944587945938,293.16455078125,297.1499938964844,293.1499938964844,0.0317502059042453,-849.669921875,304.1512756347656,0.6365565657615662,0.0760881975293159,0.0539425946772098,293.15838623046875,297.1499938964844,293.1499938964844,0.047865230590105,-1428.6904296875,304.1505126953125,0.6852418184280396,0.0948153957724571,0.0907077863812446,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601457893848419,1.0,1.0,0.9882209300994872,1.0,-0.5890727043151855,0.2563181221485138,0.3327545523643493,0.0865750387310981,0.0,0.0,0.1236066743731498,25.156618118286133,25.0,-0.8867188096046448,-4097.953125,36.82015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910312086343765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081000342965126,0.1085223332047462,-0.0004222944844514,0.0,9.238510392606258e-05,0.0,0.0,4.203307628631592,0.0,0.0,0.0,0.2710148990154266,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188422985374927,-846.0465087890625,304.1501159667969,0.5823663473129272,0.0587531551718711,0.0537148006260395,293.1600036621094,297.1499938964844,293.1499938964844,0.0236707273870706,-997.6943359375,304.1506652832031,0.6078070998191833,0.0658765584230423,0.0633401721715927,293.1640625,297.1499938964844,293.1499938964844,0.0315236523747444,-846.6952514648438,304.1512145996094,0.6358757019042969,0.0758174061775207,0.0537514723837375,293.15771484375,297.1499938964844,293.1499938964844,0.0477998405694961,-1427.5687255859375,304.15045166015625,0.6850805282592773,0.0947402566671371,0.0906328782439231,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600745916366577,1.0,1.0,0.9879202246665956,1.0,-0.5885409712791443,0.2560645639896393,0.3324763774871826,0.0865470170974731,0.0,0.0,0.1238033473491668,25.14637756347656,25.0,-0.7354409694671631,-4097.66650390625,36.75575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910151749849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081757172942161,0.1085980236530304,-0.0004223040014039,0.0,9.236882760887966e-05,0.0,0.0,4.206392765045166,0.0,0.0,0.0,0.2710262537002563,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188422985374927,-846.0465087890625,304.1501159667969,0.5823663473129272,0.0587531551718711,0.0537148006260395,293.1600036621094,297.1499938964844,293.1499938964844,0.0236707273870706,-997.6943359375,304.1506652832031,0.6078070998191833,0.0658765584230423,0.0633401721715927,293.1640625,297.1499938964844,293.1499938964844,0.0315236523747444,-846.6952514648438,304.1512145996094,0.6358757019042969,0.0758174061775207,0.0537514723837375,293.15771484375,297.1499938964844,293.1499938964844,0.0477998405694961,-1427.5687255859375,304.15045166015625,0.6850805282592773,0.0947402566671371,0.0906328782439231,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600745916366577,1.0,1.0,0.9879202246665956,1.0,-0.5885409712791443,0.2560645639896393,0.3324763774871826,0.0865470170974731,0.0,0.0,0.1238033473491668,25.14637756347656,25.0,-0.7354409694671631,-4097.66650390625,36.75575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910151749849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081757172942161,0.1085980236530304,-0.0004223040014039,0.0,9.236882760887966e-05,0.0,0.0,4.206392765045166,0.0,0.0,0.0,0.2710262537002563,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188375804573297,-845.9423217773438,304.1501159667969,0.5823531746864319,0.058746013790369,0.05370719358325,293.1597595214844,297.1499938964844,293.1499938964844,0.0236149094998836,-996.5532836914062,304.150634765625,0.6075723171234131,0.0658002346754074,0.0632665902376174,293.1638488769531,297.1499938964844,293.1499938964844,0.0314132831990718,-845.2432250976562,304.1512145996094,0.6355444192886353,0.0756854563951492,0.0536583214998245,293.1573791503906,297.1499938964844,293.1499938964844,0.0477716475725173,-1427.085205078125,304.1504211425781,0.6850142478942871,0.0947081670165062,0.0906006246805191,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600408405065536,1.0,1.0,0.987769901752472,1.0,-0.5882921814918518,0.2559436857700348,0.3323485255241394,0.0865395367145538,0.0,0.0,0.123922124505043,25.1413688659668,25.0,-0.6547119617462158,-4097.71435546875,36.72543716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910189598798751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082228794693946,0.1086451932787895,-0.0004223104333505,0.0,9.237267659045756e-05,0.0,0.0,4.208320140838623,0.0,0.0,0.0,0.2710334360599518,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188341997563838,-845.8682861328125,304.1501159667969,0.5823489427566528,0.0587410889565944,0.0537016130983829,293.15948486328125,297.1499938964844,293.1499938964844,0.0235608853399753,-995.447021484375,304.150634765625,0.607345461845398,0.0657263696193695,0.0631953403353691,293.1636047363281,297.1499938964844,293.1499938964844,0.031304795295,-843.8140258789062,304.15118408203125,0.635219156742096,0.0755557268857956,0.0535667464137077,293.15704345703125,297.1499938964844,293.1499938964844,0.0477463938295841,-1426.6522216796875,304.150390625,0.6849573850631714,0.0946796387434005,0.0905717685818672,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600082963705063,1.0,1.0,0.9876190423965454,1.0,-0.5880546569824219,0.2558266222476959,0.3322280347347259,0.0865364223718643,0.0,0.0,0.1240517497062683,25.136430740356445,25.0,-0.574259340763092,-4097.8779296875,36.69633865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910299494862556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082750558853149,0.1086973771452903,-0.0004223178257234,0.0,9.238382335752247e-05,0.0,0.0,4.210455417633057,0.0,0.0,0.0,0.2710414528846741,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188312921673059,-845.80712890625,304.15008544921875,0.582366406917572,0.0587377361953258,0.0536962784826755,293.15899658203125,297.1499938964844,293.1499938964844,0.0234580654650926,-993.3361206054688,304.1506042480469,0.6069148182868958,0.0655858814716339,0.0630596801638603,293.16314697265625,297.1499938964844,293.1499938964844,0.0310932900756597,-841.022216796875,304.1511535644531,0.6345857977867126,0.0753027573227882,0.0533881224691867,293.1564025878906,297.1499938964844,293.1499938964844,0.0477043762803077,-1425.93212890625,304.1503295898437,0.6848710179328918,0.0946329087018966,0.0905238464474678,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599466502666473,1.0,1.0,0.987317442893982,1.0,-0.5876119136810303,0.2556034028530121,0.3320084810256958,0.0865430831909179,0.0,0.0,0.124336153268814,25.126739501953125,25.0,-0.423287957906723,-4098.51708984375,36.64166641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910708680748939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911955356597,0.1088135316967964,-0.000422334880568,0.0,9.242535452358425e-05,0.0,0.0,4.215214729309082,0.0,0.0,0.0,0.2710593640804291,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188312921673059,-845.80712890625,304.15008544921875,0.582366406917572,0.0587377361953258,0.0536962784826755,293.15899658203125,297.1499938964844,293.1499938964844,0.0234580654650926,-993.3361206054688,304.1506042480469,0.6069148182868958,0.0655858814716339,0.0630596801638603,293.16314697265625,297.1499938964844,293.1499938964844,0.0310932900756597,-841.022216796875,304.1511535644531,0.6345857977867126,0.0753027573227882,0.0533881224691867,293.1564025878906,297.1499938964844,293.1499938964844,0.0477043762803077,-1425.93212890625,304.1503295898437,0.6848710179328918,0.0946329087018966,0.0905238464474678,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599466502666473,1.0,1.0,0.987317442893982,1.0,-0.5876119136810303,0.2556034028530121,0.3320084810256958,0.0865430831909179,0.0,0.0,0.124336153268814,25.126739501953125,25.0,-0.423287957906723,-4098.51708984375,36.64166641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910708680748939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911955356597,0.1088135316967964,-0.000422334880568,0.0,9.242535452358425e-05,0.0,0.0,4.215214729309082,0.0,0.0,0.0,0.2710593640804291,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336838036775,-845.8656616210938,304.1500549316406,0.5824195742607117,0.0587432458996772,0.0536989234387874,293.1585388183594,297.1499938964844,293.1499938964844,0.0233625061810016,-991.3678588867188,304.1505432128906,0.6065170168876648,0.0654554739594459,0.062933512032032,293.1627197265625,297.1499938964844,293.1499938964844,0.0308893080800771,-838.3226928710938,304.1510925292969,0.6339764595031738,0.0750587284564971,0.053215742111206,293.15576171875,297.1499938964844,293.1499938964844,0.0476740412414073,-1425.4130859375,304.1502685546875,0.6848222017288208,0.0946003049612045,0.0904893055558204,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598896533250808,1.0,1.0,0.9870157837867736,1.0,-0.5872135758399963,0.2553952932357788,0.3318183124065399,0.0865672752261161,0.0,0.0,0.1246460527181625,25.117277145385746,25.0,-0.2950858771800995,-4099.5498046875,36.59178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911340713500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194796323776,0.1089418306946754,-0.000422354292823,0.0,9.248949208995327e-05,0.0,0.0,4.220478057861328,0.0,0.0,0.0,0.2710792422294616,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336838036775,-845.8656616210938,304.1500549316406,0.5824195742607117,0.0587432458996772,0.0536989234387874,293.1585388183594,297.1499938964844,293.1499938964844,0.0233625061810016,-991.3678588867188,304.1505432128906,0.6065170168876648,0.0654554739594459,0.062933512032032,293.1627197265625,297.1499938964844,293.1499938964844,0.0308893080800771,-838.3226928710938,304.1510925292969,0.6339764595031738,0.0750587284564971,0.053215742111206,293.15576171875,297.1499938964844,293.1499938964844,0.0476740412414073,-1425.4130859375,304.1502685546875,0.6848222017288208,0.0946003049612045,0.0904893055558204,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598896533250808,1.0,1.0,0.9870157837867736,1.0,-0.5872135758399963,0.2553952932357788,0.3318183124065399,0.0865672752261161,0.0,0.0,0.1246460527181625,25.117277145385746,25.0,-0.2950858771800995,-4099.5498046875,36.59178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911340713500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194796323776,0.1089418306946754,-0.000422354292823,0.0,9.248949208995327e-05,0.0,0.0,4.220478057861328,0.0,0.0,0.0,0.2710792422294616,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188412833958864,-846.042236328125,304.1500244140625,0.5825077295303345,0.058757409453392,0.0537093505263328,293.1580505371094,297.1499938964844,293.1499938964844,0.0232742261141538,-989.5441284179688,304.1505126953125,0.6061525344848633,0.0653352066874504,0.0628168806433677,293.16229248046875,297.1499938964844,293.1499938964844,0.0306927971541881,-835.7155151367188,304.15106201171875,0.6333908438682556,0.0748235434293747,0.0530495196580886,293.1551513671875,297.1499938964844,293.1499938964844,0.0476551949977874,-1425.091796875,304.15020751953125,0.6848102807998657,0.0945814773440361,0.0904678255319595,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598371863365173,1.0,1.0,0.9867138862609864,1.0,-0.5868590474128723,0.255201905965805,0.3316571414470672,0.08660888671875,0.0,0.0,0.1249722316861152,25.107994079589844,25.0,-0.1945164054632187,-4100.9326171875,36.54655838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912142768502235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557209491729,0.1090780943632125,-0.0004223753348924,0.0,9.257089550374076e-05,0.0,0.0,4.226073265075684,0.0,0.0,0.0,0.2711004614830017,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188412833958864,-846.042236328125,304.1500244140625,0.5825077295303345,0.058757409453392,0.0537093505263328,293.1580505371094,297.1499938964844,293.1499938964844,0.0232742261141538,-989.5441284179688,304.1505126953125,0.6061525344848633,0.0653352066874504,0.0628168806433677,293.16229248046875,297.1499938964844,293.1499938964844,0.0306927971541881,-835.7155151367188,304.15106201171875,0.6333908438682556,0.0748235434293747,0.0530495196580886,293.1551513671875,297.1499938964844,293.1499938964844,0.0476551949977874,-1425.091796875,304.15020751953125,0.6848102807998657,0.0945814773440361,0.0904678255319595,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598371863365173,1.0,1.0,0.9867138862609864,1.0,-0.5868590474128723,0.255201905965805,0.3316571414470672,0.08660888671875,0.0,0.0,0.1249722316861152,25.107994079589844,25.0,-0.1945164054632187,-4100.9326171875,36.54655838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912142768502235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557209491729,0.1090780943632125,-0.0004223753348924,0.0,9.257089550374076e-05,0.0,0.0,4.226073265075684,0.0,0.0,0.0,0.2711004614830017,4.0,0.0,1.0
