time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188542567193508,-846.3407592773438,304.1499938964844,0.5826318860054016,0.0587804429233074,0.0537277422845363,293.1575927734375,297.1499938964844,293.1499938964844,0.0231936518102884,-987.8751220703124,304.1504821777344,0.6058239340782166,0.0652256980538368,0.0627103298902511,293.161865234375,297.1499938964844,293.1499938964844,0.0305041037499904,-833.2058715820312,304.1510314941406,0.6328302621841431,0.0745975896716117,0.0528897121548652,293.154541015625,297.1499938964844,293.1499938964844,0.0476481951773166,-1424.974853515625,304.150146484375,0.6848362684249878,0.094576746225357,0.0904596745967865,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597892642021179,1.0,1.0,0.986411988735199,1.0,-0.5865498185157776,0.2550239562988281,0.3315258622169494,0.0866681784391403,0.0,0.0,0.1253087967634201,25.09885597229004,25.0,-0.1232710778713226,-4102.64599609375,36.50609970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913067758083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971478700637,0.1092195510864257,-0.0004223974246997,0.0,9.266476990887897e-05,0.0,0.0,4.2318854331970215,0.0,0.0,0.0,0.271122545003891,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188542567193508,-846.3407592773438,304.1499938964844,0.5826318860054016,0.0587804429233074,0.0537277422845363,293.1575927734375,297.1499938964844,293.1499938964844,0.0231936518102884,-987.8751220703124,304.1504821777344,0.6058239340782166,0.0652256980538368,0.0627103298902511,293.161865234375,297.1499938964844,293.1499938964844,0.0305041037499904,-833.2058715820312,304.1510314941406,0.6328302621841431,0.0745975896716117,0.0528897121548652,293.154541015625,297.1499938964844,293.1499938964844,0.0476481951773166,-1424.974853515625,304.150146484375,0.6848362684249878,0.094576746225357,0.0904596745967865,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597892642021179,1.0,1.0,0.986411988735199,1.0,-0.5865498185157776,0.2550239562988281,0.3315258622169494,0.0866681784391403,0.0,0.0,0.1253087967634201,25.09885597229004,25.0,-0.1232710778713226,-4102.64599609375,36.50609970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913067758083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971478700637,0.1092195510864257,-0.0004223974246997,0.0,9.266476990887897e-05,0.0,0.0,4.2318854331970215,0.0,0.0,0.0,0.271122545003891,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188627280294895,-846.5350341796875,304.14996337890625,0.5827072262763977,0.058795228600502,0.0537398569285869,293.1573791503906,297.1499938964844,293.1499938964844,0.023156264796853,-987.0993041992188,304.15045166015625,0.6056733131408691,0.0651749968528747,0.0626608505845069,293.16168212890625,297.1499938964844,293.1499938964844,0.0304126776754856,-831.98779296875,304.1510009765625,0.6325593590736389,0.074488066136837,0.0528122000396251,293.1542358398437,297.1499938964844,293.1499938964844,0.0476490445435047,-1424.9913330078125,304.1501159667969,0.684863269329071,0.0945795252919197,0.0904604643583297,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597669720649719,1.0,1.0,0.9862610101699828,1.0,-0.5864118933677673,0.2549406588077545,0.3314712345600128,0.0867043808102607,0.0,0.0,0.1254796981811523,25.09432411193848,25.0,-0.097850002348423,-4103.6162109375,36.48760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913560986518859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108869194984436,0.109291598200798,-0.0004224087751936,0.0,9.271482849726452e-05,0.0,0.0,4.234847068786621,0.0,0.0,0.0,0.2711338102817535,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188725646585226,-846.7603759765625,304.14996337890625,0.5827917456626892,0.0588122121989727,0.0537539646029472,293.1571350097656,297.1499938964844,293.1499938964844,0.0231209211051464,-986.3650512695312,304.15045166015625,0.6055323481559753,0.0651271566748619,0.0626140385866165,293.1614685058594,297.1499938964844,293.1499938964844,0.0303232911974191,-830.7955322265625,304.1509704589844,0.6322949528694153,0.0743809416890144,0.0527363494038581,293.1539306640625,297.1499938964844,293.1499938964844,0.0476528815925121,-1425.0595703125,304.15008544921875,0.6848998069763184,0.0945858135819435,0.0904645770788192,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597457975149154,1.0,1.0,0.986109972000122,1.0,-0.5862855911254883,0.2548613548278808,0.3314242362976074,0.0867450237274169,0.0,0.0,0.1256519854068756,25.08981132507324,25.0,-0.0788409411907196,-4104.66064453125,36.470314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,304.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914067551493644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089419275522232,0.1093643456697464,-0.0004224202421028,0.0,9.276624041376635e-05,0.0,0.0,4.237837314605713,0.0,0.0,0.0,0.2711451947689056,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188961382955312,-847.299560546875,304.1499328613281,0.5829866528511047,0.0588525459170341,0.0537878535687923,293.1566772460937,297.1499938964844,293.1499938964844,0.0230561923235654,-985.0184936523438,304.150390625,0.6052790284156799,0.0650398284196853,0.0625282227993011,293.1610412597656,297.1499938964844,293.1499938964844,0.0301504414528608,-828.4862060546875,304.15093994140625,0.6317853927612305,0.0741736814379692,0.0525894798338413,293.1533203125,297.1499938964844,293.1499938964844,0.047669056802988,-1425.3428955078125,304.1500244140625,0.6850001811981201,0.0946083590388298,0.0904822126030922,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159706637263298,1.0,1.0,0.9858078360557556,1.0,-0.5860660672187805,0.2547140419483185,0.331352025270462,0.0868391543626785,0.0,0.0,0.1260001957416534,25.08081245422364,25.0,-0.0570600442588329,-4106.95361328125,36.43912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915100872516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090891361236572,0.1095115765929222,-0.0004224435251671,0.0,9.287110151490197e-05,0.0,0.0,4.243891716003418,0.0,0.0,0.0,0.2711682617664337,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188961382955312,-847.299560546875,304.1499328613281,0.5829866528511047,0.0588525459170341,0.0537878535687923,293.1566772460937,297.1499938964844,293.1499938964844,0.0230561923235654,-985.0184936523438,304.150390625,0.6052790284156799,0.0650398284196853,0.0625282227993011,293.1610412597656,297.1499938964844,293.1499938964844,0.0301504414528608,-828.4862060546875,304.15093994140625,0.6317853927612305,0.0741736814379692,0.0525894798338413,293.1533203125,297.1499938964844,293.1499938964844,0.047669056802988,-1425.3428955078125,304.1500244140625,0.6850001811981201,0.0946083590388298,0.0904822126030922,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159706637263298,1.0,1.0,0.9858078360557556,1.0,-0.5860660672187805,0.2547140419483185,0.331352025270462,0.0868391543626785,0.0,0.0,0.1260001957416534,25.08081245422364,25.0,-0.0570600442588329,-4106.95361328125,36.43912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915100872516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090891361236572,0.1095115765929222,-0.0004224435251671,0.0,9.287110151490197e-05,0.0,0.0,4.243891716003418,0.0,0.0,0.0,0.2711682617664337,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189250111579895,-847.958984375,304.14990234375,0.5832168459892273,0.0589014403522014,0.0538293942809104,293.1562194824219,297.1499938964844,293.1499938964844,0.0229997374117374,-983.8422241210938,304.1503601074219,0.6050657629966736,0.0649641379714012,0.062453243881464,293.16064453125,297.1499938964844,293.1499938964844,0.029985761269927,-826.281494140625,304.1509094238281,0.6313024163246155,0.0739760845899581,0.0524492710828781,293.1527404785156,297.1499938964844,293.1499938964844,0.0476966761052608,-1425.8243408203125,304.1499938964844,0.6851373910903931,0.0946442782878875,0.0905124619603157,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.159671738743782,1.0,1.0,0.9855057001113892,1.0,-0.5858917832374573,0.2545823156833648,0.3313094973564148,0.0869506001472473,0.0,0.0,0.1263535618782043,25.07181167602539,25.0,-0.053514689207077,-4109.50927734375,36.41252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0916138365864753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109238676726818,0.1096611395478248,-0.0004224671865813,0.0,9.29763918975368e-05,0.0,0.0,4.250042915344238,0.0,0.0,0.0,0.2711916863918304,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189250111579895,-847.958984375,304.14990234375,0.5832168459892273,0.0589014403522014,0.0538293942809104,293.1562194824219,297.1499938964844,293.1499938964844,0.0229997374117374,-983.8422241210938,304.1503601074219,0.6050657629966736,0.0649641379714012,0.062453243881464,293.16064453125,297.1499938964844,293.1499938964844,0.029985761269927,-826.281494140625,304.1509094238281,0.6313024163246155,0.0739760845899581,0.0524492710828781,293.1527404785156,297.1499938964844,293.1499938964844,0.0476966761052608,-1425.8243408203125,304.1499938964844,0.6851373910903931,0.0946442782878875,0.0905124619603157,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.159671738743782,1.0,1.0,0.9855057001113892,1.0,-0.5858917832374573,0.2545823156833648,0.3313094973564148,0.0869506001472473,0.0,0.0,0.1263535618782043,25.07181167602539,25.0,-0.053514689207077,-4109.50927734375,36.41252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0916138365864753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109238676726818,0.1096611395478248,-0.0004224671865813,0.0,9.29763918975368e-05,0.0,0.0,4.250042915344238,0.0,0.0,0.0,0.2711916863918304,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597550779581,-848.7514038085938,304.1498718261719,0.5834859609603882,0.0589597597718238,0.0538793541491031,293.15576171875,297.1499938964844,293.1499938964844,0.022952850908041,-982.8643188476562,304.1503295898437,0.6048993468284607,0.0649019926786422,0.0623908415436744,293.1602478027344,297.1499938964844,293.1499938964844,0.0298311989754438,-824.2002563476562,304.1508483886719,0.6308503746986389,0.0737896561622619,0.0523167215287685,293.15216064453125,297.1499938964844,293.1499938964844,0.0477368794381618,-1426.5238037109375,304.1499328613281,0.6853151917457581,0.0946948304772377,0.0905565097928047,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596415191888809,1.0,1.0,0.985203206539154,1.0,-0.5857683420181274,0.2544686198234558,0.3312997221946716,0.0870802551507949,0.0,0.0,0.126714214682579,25.06275177001953,25.0,-0.0668427869677543,-4112.33984375,36.3910026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917154848575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109391301870346,0.1098137870430946,-0.0004224913136567,0.0,9.307955770054832e-05,0.0,0.0,4.256321907043457,0.0,0.0,0.0,0.2712155878543854,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597550779581,-848.7514038085938,304.1498718261719,0.5834859609603882,0.0589597597718238,0.0538793541491031,293.15576171875,297.1499938964844,293.1499938964844,0.022952850908041,-982.8643188476562,304.1503295898437,0.6048993468284607,0.0649019926786422,0.0623908415436744,293.1602478027344,297.1499938964844,293.1499938964844,0.0298311989754438,-824.2002563476562,304.1508483886719,0.6308503746986389,0.0737896561622619,0.0523167215287685,293.15216064453125,297.1499938964844,293.1499938964844,0.0477368794381618,-1426.5238037109375,304.1499328613281,0.6853151917457581,0.0946948304772377,0.0905565097928047,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596415191888809,1.0,1.0,0.985203206539154,1.0,-0.5857683420181274,0.2544686198234558,0.3312997221946716,0.0870802551507949,0.0,0.0,0.126714214682579,25.06275177001953,25.0,-0.0668427869677543,-4112.33984375,36.3910026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917154848575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109391301870346,0.1098137870430946,-0.0004224913136567,0.0,9.307955770054832e-05,0.0,0.0,4.256321907043457,0.0,0.0,0.0,0.2712155878543854,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190004780888557,-849.6788940429688,304.1498413085937,0.583794891834259,0.0590276680886745,0.0539378188550472,293.1552734375,297.1499938964844,293.1499938964844,0.0229163002222776,-982.101806640625,304.1502685546875,0.6047842502593994,0.0648546889424324,0.0623420439660549,293.1598205566406,297.1499938964844,293.1499938964844,0.029693529009819,-822.2433471679688,304.1508178710937,0.6304320096969604,0.0736154019832611,0.0521924272179603,293.1515808105469,297.1499938964844,293.1499938964844,0.0477896854281425,-1427.44189453125,304.1498718261719,0.6855341792106628,0.0947600603103637,0.0906143113970756,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615933895111,1.0,1.0,0.984900712966919,1.0,-0.5856976509094238,0.2543738484382629,0.3313238024711609,0.0872283950448036,0.0,0.0,0.1270852237939834,25.05353164672852,25.0,-0.0946455299854278,-4115.4384765625,36.37466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918135792016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095481738448143,0.1099706888198852,-0.0004225160228088,0.0,9.317910735262558e-05,0.0,0.0,4.262776374816895,0.0,0.0,0.0,0.2712401449680328,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190004780888557,-849.6788940429688,304.1498413085937,0.583794891834259,0.0590276680886745,0.0539378188550472,293.1552734375,297.1499938964844,293.1499938964844,0.0229163002222776,-982.101806640625,304.1502685546875,0.6047842502593994,0.0648546889424324,0.0623420439660549,293.1598205566406,297.1499938964844,293.1499938964844,0.029693529009819,-822.2433471679688,304.1508178710937,0.6304320096969604,0.0736154019832611,0.0521924272179603,293.1515808105469,297.1499938964844,293.1499938964844,0.0477896854281425,-1427.44189453125,304.1498718261719,0.6855341792106628,0.0947600603103637,0.0906143113970756,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615933895111,1.0,1.0,0.984900712966919,1.0,-0.5856976509094238,0.2543738484382629,0.3313238024711609,0.0872283950448036,0.0,0.0,0.1270852237939834,25.05353164672852,25.0,-0.0946455299854278,-4115.4384765625,36.37466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918135792016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095481738448143,0.1099706888198852,-0.0004225160228088,0.0,9.317910735262558e-05,0.0,0.0,4.262776374816895,0.0,0.0,0.0,0.2712401449680328,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190231036394834,-850.1936645507812,304.1498413085937,0.5839645266532898,0.059065256267786,0.0539702512323856,293.155029296875,297.1499938964844,293.1499938964844,0.0229021739214658,-981.807373046875,304.1502685546875,0.6047475337982178,0.0648370161652565,0.0623231194913387,293.1596069335937,297.1499938964844,293.1499938964844,0.0296295993030071,-821.3193969726562,304.1507873535156,0.6302364468574524,0.0735331773757934,0.0521335862576961,293.1512756347656,297.1499938964844,293.1499938964844,0.0478207804262638,-1427.982421875,304.1498413085937,0.6856591701507568,0.0947981402277946,0.0906483307480812,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596048772335052,1.0,1.0,0.984749436378479,1.0,-0.58568274974823,0.2543339133262634,0.3313488662242889,0.0873093605041503,0.0,0.0,0.1272758096456527,25.04882431030273,25.0,-0.1135375425219535,-4117.0869140625,36.368465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0918611586093902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096286699175834,0.1100511997938156,-0.0004225286538712,0.0,9.322739788331091e-05,0.0,0.0,4.266088962554932,0.0,0.0,0.0,0.2712527513504028,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.019047288224101,-850.743408203125,304.1498413085937,0.5841445326805115,0.0591052919626235,0.0540048778057098,293.15478515625,297.1499938964844,293.1499938964844,0.0228910334408283,-981.5755004882812,304.1502380371094,0.6047258973121643,0.0648236349225044,0.0623081363737583,293.1593933105469,297.1499938964844,293.1499938964844,0.029567701742053,-820.4332885742188,304.1507568359375,0.6300508379936218,0.0734544470906257,0.0520771294832229,293.1510009765625,297.1499938964844,293.1499938964844,0.0478550717234611,-1428.5784912109375,304.1498107910156,0.6857948303222656,0.0948399230837822,0.0906858146190643,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462748408317566,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595949977636337,1.0,1.0,0.9845983982086182,1.0,-0.585682213306427,0.2542992532253265,0.3313829600811004,0.0873950645327568,0.0,0.0,0.1274706125259399,25.04403305053711,25.0,-0.1353224515914917,-4118.8037109375,36.36362838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.15283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0919077694416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097108870744705,0.1101334318518638,-0.0004225415468681,0.0,9.327470615971832e-05,0.0,0.0,4.269471645355225,0.0,0.0,0.0,0.2712656259536743,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191002860665321,-851.946533203125,304.1498107910156,0.5845356583595276,0.0591927133500576,0.0540806092321872,293.1542358398437,297.1499938964844,293.1499938964844,0.0228779483586549,-981.3048095703124,304.1501770019531,0.6047291159629822,0.0648101046681404,0.062290322035551,293.1589660644531,297.1499938964844,293.1499938964844,0.0294476952403783,-818.778564453125,304.15069580078125,0.6297102570533752,0.0733077824115753,0.0519715286791324,293.150390625,297.1499938964844,293.1499938964844,0.0479330159723758,-1429.933349609375,304.1497497558594,0.6860977411270142,0.0949343666434288,0.0907709673047065,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.15957872569561,1.0,1.0,0.9842962622642516,1.0,-0.5857242941856384,0.2542458176612854,0.331478476524353,0.0875807255506515,0.0,0.0,0.1278747320175171,25.034162521362305,25.0,-0.1842160075902938,-4122.43896484375,36.358036041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919985249638557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098812818527221,0.1103038489818573,-0.0004225681186653,0.0,9.336680523119868e-05,0.0,0.0,4.276482582092285,0.0,0.0,0.0,0.2712922692298889,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191002860665321,-851.946533203125,304.1498107910156,0.5845356583595276,0.0591927133500576,0.0540806092321872,293.1542358398437,297.1499938964844,293.1499938964844,0.0228779483586549,-981.3048095703124,304.1501770019531,0.6047291159629822,0.0648101046681404,0.062290322035551,293.1589660644531,297.1499938964844,293.1499938964844,0.0294476952403783,-818.778564453125,304.15069580078125,0.6297102570533752,0.0733077824115753,0.0519715286791324,293.150390625,297.1499938964844,293.1499938964844,0.0479330159723758,-1429.933349609375,304.1497497558594,0.6860977411270142,0.0949343666434288,0.0907709673047065,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.15957872569561,1.0,1.0,0.9842962622642516,1.0,-0.5857242941856384,0.2542458176612854,0.331478476524353,0.0875807255506515,0.0,0.0,0.1278747320175171,25.034162521362305,25.0,-0.1842160075902938,-4122.43896484375,36.358036041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919985249638557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098812818527221,0.1103038489818573,-0.0004225681186653,0.0,9.336680523119868e-05,0.0,0.0,4.276482582092285,0.0,0.0,0.0,0.2712922692298889,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597379744052,-853.29345703125,304.1497802734375,0.5849699378013611,0.059290274977684,0.0541653297841548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228782072663307,-981.3143920898438,304.1501159667969,0.6048001646995544,0.0648157224059104,0.0622901692986488,293.1584777832031,297.1499938964844,293.1499938964844,0.0293284524232149,-817.2940673828125,304.1506652832031,0.6294142603874207,0.0731767416000366,0.0518765598535537,293.1498107910156,297.1499938964844,293.1499938964844,0.0480238534510135,-1431.5125732421875,304.1496887207031,0.6864443421363831,0.095043770968914,0.0908701419830322,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595673263072967,1.0,1.0,0.9839941263198853,1.0,-0.5858277082443237,0.2542153000831604,0.3316124081611633,0.0877858698368072,0.0,0.0,0.1283021867275238,25.023845672607425,25.0,-0.2357637137174606,-4126.3583984375,36.35818862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920867472887039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100613847374916,0.1104839816689491,-0.0004225961165502,0.0,9.34563431655988e-05,0.0,0.0,4.283893585205078,0.0,0.0,0.0,0.2713204026222229,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597379744052,-853.29345703125,304.1497802734375,0.5849699378013611,0.059290274977684,0.0541653297841548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228782072663307,-981.3143920898438,304.1501159667969,0.6048001646995544,0.0648157224059104,0.0622901692986488,293.1584777832031,297.1499938964844,293.1499938964844,0.0293284524232149,-817.2940673828125,304.1506652832031,0.6294142603874207,0.0731767416000366,0.0518765598535537,293.1498107910156,297.1499938964844,293.1499938964844,0.0480238534510135,-1431.5125732421875,304.1496887207031,0.6864443421363831,0.095043770968914,0.0908701419830322,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595673263072967,1.0,1.0,0.9839941263198853,1.0,-0.5858277082443237,0.2542153000831604,0.3316124081611633,0.0877858698368072,0.0,0.0,0.1283021867275238,25.023845672607425,25.0,-0.2357637137174606,-4126.3583984375,36.35818862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920867472887039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100613847374916,0.1104839816689491,-0.0004225961165502,0.0,9.34563431655988e-05,0.0,0.0,4.283893585205078,0.0,0.0,0.0,0.2713204026222229,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192261077463626,-854.793701171875,304.14971923828125,0.5854502320289612,0.059398628771305,0.0542596466839313,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933952748775,-981.6375122070312,304.1500549316406,0.6049468517303467,0.0648426488041877,0.0623097829520702,293.1579895019531,297.1499938964844,293.1499938964844,0.0291990060359239,-816.006591796875,304.1506652832031,0.6291684508323669,0.0730630978941917,0.0517935007810592,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283217668533,-1433.3292236328125,304.14959716796875,0.6868374943733215,0.0951689854264259,0.0909841507673263,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464893579483032,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595612168312072,1.0,1.0,0.9836931824684144,1.0,-0.5859981775283813,0.2542102336883545,0.3317879736423492,0.0880113691091537,0.0,0.0,0.1287584453821182,25.013017654418945,25.0,-0.2877435684204101,-4130.587890625,36.36460494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737700700759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102535650134086,0.1106761917471885,-0.0004226258315611,0.0,9.354465873911975e-05,0.0,0.0,4.291801929473877,0.0,0.0,0.0,0.2713504135608673,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192261077463626,-854.793701171875,304.14971923828125,0.5854502320289612,0.059398628771305,0.0542596466839313,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933952748775,-981.6375122070312,304.1500549316406,0.6049468517303467,0.0648426488041877,0.0623097829520702,293.1579895019531,297.1499938964844,293.1499938964844,0.0291990060359239,-816.006591796875,304.1506652832031,0.6291684508323669,0.0730630978941917,0.0517935007810592,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283217668533,-1433.3292236328125,304.14959716796875,0.6868374943733215,0.0951689854264259,0.0909841507673263,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464893579483032,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595612168312072,1.0,1.0,0.9836931824684144,1.0,-0.5859981775283813,0.2542102336883545,0.3317879736423492,0.0880113691091537,0.0,0.0,0.1287584453821182,25.013017654418945,25.0,-0.2877435684204101,-4130.587890625,36.36460494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737700700759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102535650134086,0.1106761917471885,-0.0004226258315611,0.0,9.354465873911975e-05,0.0,0.0,4.291801929473877,0.0,0.0,0.0,0.2713504135608673,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192998088896274,-856.4552001953125,304.1496887207031,0.5859787464141846,0.0595183186233043,0.0543640628457069,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250192642211,-982.3052978515624,304.1499938964844,0.6051763892173767,0.0648929253220558,0.0623511411249637,293.157470703125,297.1499938964844,293.1499938964844,0.0289761703461408,-814.9908447265625,304.1508178710937,0.6289775967597961,0.0729684010148048,0.0517234988510608,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470616698265,-1435.3944091796875,304.1495361328125,0.687279462814331,0.0953107625246048,0.0911137238144874,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465730428695679,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595608294010162,1.0,1.0,0.983392298221588,1.0,-0.5862410068511963,0.2542328834533691,0.3320080935955047,0.0882582068443298,0.0,0.0,0.1292491257190704,25.001649856567383,25.0,-0.3348567187786102,-4135.15478515625,36.37778854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922615304589271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110460378229618,0.1108830347657203,-0.000422657787567,0.0,9.3633723736275e-05,0.0,0.0,4.300313949584961,0.0,0.0,0.0,0.2713826894760132,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192998088896274,-856.4552001953125,304.1496887207031,0.5859787464141846,0.0595183186233043,0.0543640628457069,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250192642211,-982.3052978515624,304.1499938964844,0.6051763892173767,0.0648929253220558,0.0623511411249637,293.157470703125,297.1499938964844,293.1499938964844,0.0289761703461408,-814.9908447265625,304.1508178710937,0.6289775967597961,0.0729684010148048,0.0517234988510608,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470616698265,-1435.3944091796875,304.1495361328125,0.687279462814331,0.0953107625246048,0.0911137238144874,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465730428695679,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595608294010162,1.0,1.0,0.983392298221588,1.0,-0.5862410068511963,0.2542328834533691,0.3320080935955047,0.0882582068443298,0.0,0.0,0.1292491257190704,25.001649856567383,25.0,-0.3348567187786102,-4135.15478515625,36.37778854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922615304589271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110460378229618,0.1108830347657203,-0.000422657787567,0.0,9.3633723736275e-05,0.0,0.0,4.300313949584961,0.0,0.0,0.0,0.2713826894760132,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193392727524042,-857.3429565429688,304.1496887207031,0.5862599611282349,0.0595821924507617,0.0544198527932167,293.1521301269531,297.1499938964844,293.1499938964844,0.0229468252509832,-982.7645874023438,304.14996337890625,0.6053212285041809,0.0649265572428703,0.0623797439038753,293.1571960449219,297.1499938964844,293.1499938964844,0.0288409665226936,-814.4971313476562,304.15093994140625,0.6289022564888,0.0729280263185501,0.0516932867467403,293.1483154296875,297.1499938964844,293.1499938964844,0.0483114570379257,-1436.5146484375,304.1495056152344,0.6875177025794983,0.0953874960541725,0.0911840051412582,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466171503067017,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595627069473266,1.0,1.0,0.9832417964935304,1.0,-0.5863884091377258,0.2542542219161987,0.3321342170238495,0.0883893743157386,0.0,0.0,0.1295075863599777,24.995779037475582,25.0,-0.3538821041584015,-4137.5595703125,36.38682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923062860965728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105694398283958,0.1109921112656593,-0.000422674609581,0.0,9.367914753966032e-05,0.0,0.0,4.304803371429443,0.0,0.0,0.0,0.2713997364044189,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193806905299425,-858.2731323242188,304.149658203125,0.5865538120269775,0.0596490316092968,0.0544783174991607,293.1517944335937,297.1499938964844,293.1499938964844,0.0229732040315866,-983.3192749023438,304.14990234375,0.6054887771606445,0.0649666190147399,0.0624143816530704,293.1568908691406,297.1499938964844,293.1499938964844,0.028740843757987,-814.0570068359375,304.15093994140625,0.6288421154022217,0.0728929042816162,0.0516666807234287,293.1480407714844,297.1499938964844,293.1499938964844,0.0483795776963233,-1437.699951171875,304.14947509765625,0.6877687573432922,0.0954685658216476,0.0912583842873573,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629862785339,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595661789178848,1.0,1.0,0.9830921292304992,1.0,-0.5865554809570312,0.2542831301689148,0.3322723507881164,0.088526114821434,0.0,0.0,0.1297760903835296,24.98977470397949,25.0,-0.3695263564586639,-4140.05615234375,36.3977165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923520922660827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106828823685646,0.1111055761575698,-0.0004226921009831,0.0,9.372563363285737e-05,0.0,0.0,4.309473991394043,0.0,0.0,0.0,0.2714174389839172,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194688756018877,-860.2486572265625,304.1496276855469,0.5871756076812744,0.0597908794879913,0.0546025186777114,293.1510925292969,297.1499938964844,293.1499938964844,0.0230386648327112,-984.6927490234376,304.1498413085937,0.6058867573738098,0.0650646090507507,0.0625004023313522,293.15631103515625,297.1499938964844,293.1499938964844,0.0286562964320182,-813.4859619140625,304.1507568359375,0.628765881061554,0.0728380680084228,0.0516239926218986,293.1474304199219,297.1499938964844,293.1499938964844,0.0485259294509887,-1440.2467041015625,304.1494140625,0.6883056163787842,0.0956425294280052,0.0914182737469673,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595775485038757,1.0,1.0,0.9827927947044371,1.0,-0.5869442224502563,0.2543621361255646,0.3325820863246918,0.0888153165578842,0.0,0.0,0.1303410530090332,24.977405548095703,25.0,-0.3906343281269073,-4145.298828125,36.42466354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924475863575935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109220832586288,0.1113448143005371,-0.0004227290628477,0.0,9.382254938827828e-05,0.0,0.0,4.319324970245361,0.0,0.0,0.0,0.2714548110961914,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194688756018877,-860.2486572265625,304.1496276855469,0.5871756076812744,0.0597908794879913,0.0546025186777114,293.1510925292969,297.1499938964844,293.1499938964844,0.0230386648327112,-984.6927490234376,304.1498413085937,0.6058867573738098,0.0650646090507507,0.0625004023313522,293.15631103515625,297.1499938964844,293.1499938964844,0.0286562964320182,-813.4859619140625,304.1507568359375,0.628765881061554,0.0728380680084228,0.0516239926218986,293.1474304199219,297.1499938964844,293.1499938964844,0.0485259294509887,-1440.2467041015625,304.1494140625,0.6883056163787842,0.0956425294280052,0.0914182737469673,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595775485038757,1.0,1.0,0.9827927947044371,1.0,-0.5869442224502563,0.2543621361255646,0.3325820863246918,0.0888153165578842,0.0,0.0,0.1303410530090332,24.977405548095703,25.0,-0.3906343281269073,-4145.298828125,36.42466354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924475863575935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109220832586288,0.1113448143005371,-0.0004227290628477,0.0,9.382254938827828e-05,0.0,0.0,4.319324970245361,0.0,0.0,0.0,0.2714548110961914,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195643603801727,-862.3798217773438,304.14959716796875,0.5878431797027588,0.0599437616765499,0.0547365881502628,293.1503601074219,297.1499938964844,293.1499938964844,0.0231216885149478,-986.4295043945312,304.1497497558594,0.6063705086708069,0.0651871711015701,0.0626094937324523,293.1557006835937,297.1499938964844,293.1499938964844,0.0286423675715923,-813.203125,304.1505126953125,0.6287508606910706,0.0728043690323829,0.0515959523618221,293.1468200683594,297.1499938964844,293.1499938964844,0.0486858673393726,-1443.0308837890625,304.1493530273437,0.6888893246650696,0.0958324447274208,0.0915932208299636,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950573682785,1.0,1.0,0.9824934601783752,1.0,-0.5874078869819641,0.2544702291488647,0.3329376578330993,0.0891260430216789,0.0,0.0,0.1309433728456497,24.964570999145508,25.0,-0.3936925828456878,-4150.876953125,36.458744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925497859716415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111780330538749,0.1116008087992668,-0.0004227687022648,0.0,9.392626088811085e-05,0.0,0.0,4.329869747161865,0.0,0.0,0.0,0.2714948058128357,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195643603801727,-862.3798217773438,304.14959716796875,0.5878431797027588,0.0599437616765499,0.0547365881502628,293.1503601074219,297.1499938964844,293.1499938964844,0.0231216885149478,-986.4295043945312,304.1497497558594,0.6063705086708069,0.0651871711015701,0.0626094937324523,293.1557006835937,297.1499938964844,293.1499938964844,0.0286423675715923,-813.203125,304.1505126953125,0.6287508606910706,0.0728043690323829,0.0515959523618221,293.1468200683594,297.1499938964844,293.1499938964844,0.0486858673393726,-1443.0308837890625,304.1493530273437,0.6888893246650696,0.0958324447274208,0.0915932208299636,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950573682785,1.0,1.0,0.9824934601783752,1.0,-0.5874078869819641,0.2544702291488647,0.3329376578330993,0.0891260430216789,0.0,0.0,0.1309433728456497,24.964570999145508,25.0,-0.3936925828456878,-4150.876953125,36.458744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925497859716415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111780330538749,0.1116008087992668,-0.0004227687022648,0.0,9.392626088811085e-05,0.0,0.0,4.329869747161865,0.0,0.0,0.0,0.2714948058128357,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196671728044748,-864.6654663085938,304.1495666503906,0.5885557532310486,0.0601076260209083,0.0548805110156536,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227314263582,-988.5363159179688,304.149658203125,0.6069406867027283,0.065334752202034,0.0627421289682388,293.1550598144531,297.1499938964844,293.1499938964844,0.028556203469634,-812.8739624023438,304.1504821777344,0.6287974119186401,0.0727918222546577,0.0515827238559722,293.14617919921875,297.1499938964844,293.1499938964844,0.0488592945039272,-1446.05078125,304.1492614746094,0.689519464969635,0.0960382744669914,0.091783195734024,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159618929028511,1.0,1.0,0.9821962714195251,1.0,-0.5879471898078918,0.2546077072620392,0.3333394825458526,0.0894582942128181,0.0,0.0,0.131581574678421,24.95133781433105,25.0,-0.3809045851230621,-4156.78125,36.50011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926603823900222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114503443241119,0.1118731573224067,-0.000422811077442,0.0,9.403850708622484e-05,0.0,0.0,4.341094017028809,0.0,0.0,0.0,0.2715374231338501,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196671728044748,-864.6654663085938,304.1495666503906,0.5885557532310486,0.0601076260209083,0.0548805110156536,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227314263582,-988.5363159179688,304.149658203125,0.6069406867027283,0.065334752202034,0.0627421289682388,293.1550598144531,297.1499938964844,293.1499938964844,0.028556203469634,-812.8739624023438,304.1504821777344,0.6287974119186401,0.0727918222546577,0.0515827238559722,293.14617919921875,297.1499938964844,293.1499938964844,0.0488592945039272,-1446.05078125,304.1492614746094,0.689519464969635,0.0960382744669914,0.091783195734024,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159618929028511,1.0,1.0,0.9821962714195251,1.0,-0.5879471898078918,0.2546077072620392,0.3333394825458526,0.0894582942128181,0.0,0.0,0.131581574678421,24.95133781433105,25.0,-0.3809045851230621,-4156.78125,36.50011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926603823900222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114503443241119,0.1118731573224067,-0.000422811077442,0.0,9.403850708622484e-05,0.0,0.0,4.341094017028809,0.0,0.0,0.0,0.2715374231338501,4.0,0.0,1.0
