time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775810956954,-867.1094360351562,304.1495361328125,0.589313805103302,0.0602827668190002,0.0550345666706562,293.1488037109375,297.1499938964844,293.1499938964844,0.0233427956700325,-991.0307006835938,304.1495666503906,0.607600212097168,0.0655085146427154,0.0628994852304458,293.15435791015625,297.1499938964844,293.1499938964844,0.0285552106797695,-812.9163818359375,304.1503295898437,0.6289085149765015,0.0728017836809158,0.0515850558876991,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465387701988,-1449.312255859375,304.1492004394531,0.6901969313621521,0.0962604582309722,0.0919886603951454,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836758613586,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596495807170868,1.0,1.0,0.981899082660675,1.0,-0.5885653495788574,0.2547760307788849,0.3337893187999725,0.089812695980072,0.0,0.0,0.1322542130947113,24.937753677368164,25.0,-0.3559547960758209,-4163.01220703125,36.54915618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927810668945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386445403099,0.1121615022420883,-0.0004228561010677,0.0,9.41609832807444e-05,0.0,0.0,4.352983951568604,0.0,0.0,0.0,0.2715825736522674,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775810956954,-867.1094360351562,304.1495361328125,0.589313805103302,0.0602827668190002,0.0550345666706562,293.1488037109375,297.1499938964844,293.1499938964844,0.0233427956700325,-991.0307006835938,304.1495666503906,0.607600212097168,0.0655085146427154,0.0628994852304458,293.15435791015625,297.1499938964844,293.1499938964844,0.0285552106797695,-812.9163818359375,304.1503295898437,0.6289085149765015,0.0728017836809158,0.0515850558876991,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465387701988,-1449.312255859375,304.1492004394531,0.6901969313621521,0.0962604582309722,0.0919886603951454,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836758613586,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596495807170868,1.0,1.0,0.981899082660675,1.0,-0.5885653495788574,0.2547760307788849,0.3337893187999725,0.089812695980072,0.0,0.0,0.1322542130947113,24.937753677368164,25.0,-0.3559547960758209,-4163.01220703125,36.54915618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927810668945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386445403099,0.1121615022420883,-0.0004228561010677,0.0,9.41609832807444e-05,0.0,0.0,4.352983951568604,0.0,0.0,0.0,0.2715825736522674,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198355764150619,-868.388916015625,304.1495056152344,0.5897091031074524,0.0603744499385356,0.0551152825355529,293.1483764648437,297.1499938964844,293.1499938964844,0.0234099254012107,-992.4212646484376,304.1495361328125,0.6079625487327576,0.0656050890684127,0.0629873126745224,293.1540222167969,297.1499938964844,293.1499938964844,0.0285515524446964,-813.0084838867188,304.1502685546875,0.6289882063865662,0.0728151723742485,0.0515920892357826,293.145263671875,297.1499938964844,293.1499938964844,0.049145184457302,-1451.0311279296875,304.149169921875,0.690552830696106,0.0963775292038917,0.0920970514416694,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471426844596863,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596674621105194,1.0,1.0,0.98175048828125,1.0,-0.588903546333313,0.2548715472221374,0.3340319991111755,0.0899981707334518,0.0,0.0,0.1326021552085876,24.93085289001465,25.0,-0.3386779427528381,-4166.2431640625,36.576541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928454399108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118883043527603,0.1123111844062805,-0.0004228795878589,0.0,9.422632138011976e-05,0.0,0.0,4.359158515930176,0.0,0.0,0.0,0.2716060578823089,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198954809457063,-869.7074584960938,304.14947509765625,0.590115487575531,0.0604689046740531,0.0551985166966915,293.14794921875,297.1499938964844,293.1499938964844,0.0234819632023572,-993.910400390625,304.14947509765625,0.6083471179008484,0.0657083019614219,0.0630814358592033,293.1536560058594,297.1499938964844,293.1499938964844,0.0286100432276725,-813.1389770507812,304.1501159667969,0.6290848255157471,0.0728344991803169,0.051603227853775,293.1449584960937,297.1499938964844,293.1499938964844,0.0492472387850284,-1452.8096923828125,304.1491394042969,0.690920352935791,0.0964986532926559,0.0922092869877815,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472030639648438,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596871167421341,1.0,1.0,0.981603503227234,1.0,-0.5892618298530579,0.2549749314785003,0.3342868983745575,0.0901892110705375,0.0,0.0,0.1329573094844818,24.923885345458984,25.0,-0.3194508254528045,-4169.5498046875,36.60591506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929127037525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120414361357688,0.1124643385410308,-0.0004229036567267,0.0,9.429458441445604e-05,0.0,0.0,4.365478038787842,0.0,0.0,0.0,0.2716300785541534,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205016881227,-872.4492797851562,304.1494445800781,0.5909570455551147,0.0606653355062007,0.0553717426955699,293.1471252441406,297.1499938964844,293.1499938964844,0.023639528080821,-997.1566162109376,304.1493835449219,0.6091753840446472,0.0659328326582908,0.0632868260145187,293.1529541015625,297.1499938964844,293.1499938964844,0.0286833085119724,-813.7102661132812,304.1499328613281,0.62932288646698,0.0728888139128685,0.0516364648938179,293.14434814453125,297.1499938964844,293.1499938964844,0.049460519105196,-1456.5279541015625,304.1490783691406,0.6916863918304443,0.096751868724823,0.0924441739916801,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597313284873962,1.0,1.0,0.9813094735145568,1.0,-0.5900325775146484,0.2552027106285095,0.3348298668861389,0.0905870348215103,0.0,0.0,0.1336852312088012,24.909820556640625,25.0,-0.2732136249542236,-4176.35595703125,36.67008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.093055211007595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564094305038,0.11277936398983,-0.0004229533660691,0.0,9.443920862395316e-05,0.0,0.0,4.378482818603516,0.0,0.0,0.0,0.2716795206069946,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205016881227,-872.4492797851562,304.1494445800781,0.5909570455551147,0.0606653355062007,0.0553717426955699,293.1471252441406,297.1499938964844,293.1499938964844,0.023639528080821,-997.1566162109376,304.1493835449219,0.6091753840446472,0.0659328326582908,0.0632868260145187,293.1529541015625,297.1499938964844,293.1499938964844,0.0286833085119724,-813.7102661132812,304.1499328613281,0.62932288646698,0.0728888139128685,0.0516364648938179,293.14434814453125,297.1499938964844,293.1499938964844,0.049460519105196,-1456.5279541015625,304.1490783691406,0.6916863918304443,0.096751868724823,0.0924441739916801,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597313284873962,1.0,1.0,0.9813094735145568,1.0,-0.5900325775146484,0.2552027106285095,0.3348298668861389,0.0905870348215103,0.0,0.0,0.1336852312088012,24.909820556640625,25.0,-0.2732136249542236,-4176.35595703125,36.67008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.093055211007595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564094305038,0.11277936398983,-0.0004229533660691,0.0,9.443920862395316e-05,0.0,0.0,4.378482818603516,0.0,0.0,0.0,0.2716795206069946,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201527196913957,-875.3344116210938,304.1494140625,0.5918377637863159,0.0608720481395721,0.0555542521178722,293.146240234375,297.1499938964844,293.1499938964844,0.0238159615546464,-1000.774169921875,304.1492919921875,0.6100847125053406,0.066182442009449,0.0635160133242607,293.1521911621094,297.1499938964844,293.1499938964844,0.0289022289216518,-814.5982055664062,304.1495666503906,0.6296249032020569,0.0729657039046287,0.0516854003071785,293.14373779296875,297.1499938964844,293.1499938964844,0.049686349928379,-1460.467041015625,304.1490173339844,0.6924948692321777,0.0970201641321182,0.0926933884620666,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563241004944,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597824841737747,1.0,1.0,0.9810153841972352,1.0,-0.5908789038658142,0.2554598748683929,0.3354189991950989,0.0910066589713096,0.0,0.0,0.1344329267740249,24.895612716674805,25.0,-0.2155736088752746,-4183.41259765625,36.74189376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932087674736976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126816719770431,0.1131046786904335,-0.0004230049671605,0.0,9.459505236009136e-05,0.0,0.0,4.391921043395996,0.0,0.0,0.0,0.2717306613922119,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201527196913957,-875.3344116210938,304.1494140625,0.5918377637863159,0.0608720481395721,0.0555542521178722,293.146240234375,297.1499938964844,293.1499938964844,0.0238159615546464,-1000.774169921875,304.1492919921875,0.6100847125053406,0.066182442009449,0.0635160133242607,293.1521911621094,297.1499938964844,293.1499938964844,0.0289022289216518,-814.5982055664062,304.1495666503906,0.6296249032020569,0.0729657039046287,0.0516854003071785,293.14373779296875,297.1499938964844,293.1499938964844,0.049686349928379,-1460.467041015625,304.1490173339844,0.6924948692321777,0.0970201641321182,0.0926933884620666,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563241004944,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597824841737747,1.0,1.0,0.9810153841972352,1.0,-0.5908789038658142,0.2554598748683929,0.3354189991950989,0.0910066589713096,0.0,0.0,0.1344329267740249,24.895612716674805,25.0,-0.2155736088752746,-4183.41259765625,36.74189376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932087674736976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126816719770431,0.1131046786904335,-0.0004230049671605,0.0,9.459505236009136e-05,0.0,0.0,4.391921043395996,0.0,0.0,0.0,0.2717306613922119,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202920101583004,-878.357666015625,304.1493835449219,0.5927556157112122,0.0610887594521045,0.0557458288967609,293.1453552246094,297.1499938964844,293.1499938964844,0.0240113269537687,-1004.759033203125,304.1492004394531,0.6110724210739136,0.0664568990468978,0.0637688487768173,293.15142822265625,297.1499938964844,293.1499938964844,0.0290350075811147,-815.36865234375,304.1494445800781,0.6299904584884644,0.0730647444725036,0.0517500266432762,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243587255477,-1464.620361328125,304.14892578125,0.6933443546295166,0.0973032414913177,0.0929566919803619,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.159840703010559,1.0,1.0,0.9807246327400208,1.0,-0.5918000340461731,0.2557461261749267,0.3360538780689239,0.0914477482438087,0.0,0.0,0.1351915746927261,24.88134956359864,25.0,-0.0914101004600524,-4190.60888671875,36.82136917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933728888630867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130140423774719,0.1134371012449264,-0.0004230580816511,0.0,9.476161358179525e-05,0.0,0.0,4.405662059783936,0.0,0.0,0.0,0.2717830240726471,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202920101583004,-878.357666015625,304.1493835449219,0.5927556157112122,0.0610887594521045,0.0557458288967609,293.1453552246094,297.1499938964844,293.1499938964844,0.0240113269537687,-1004.759033203125,304.1492004394531,0.6110724210739136,0.0664568990468978,0.0637688487768173,293.15142822265625,297.1499938964844,293.1499938964844,0.0290350075811147,-815.36865234375,304.1494445800781,0.6299904584884644,0.0730647444725036,0.0517500266432762,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243587255477,-1464.620361328125,304.14892578125,0.6933443546295166,0.0973032414913177,0.0929566919803619,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.159840703010559,1.0,1.0,0.9807246327400208,1.0,-0.5918000340461731,0.2557461261749267,0.3360538780689239,0.0914477482438087,0.0,0.0,0.1351915746927261,24.88134956359864,25.0,-0.0914101004600524,-4190.60888671875,36.82136917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933728888630867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130140423774719,0.1134371012449264,-0.0004230580816511,0.0,9.476161358179525e-05,0.0,0.0,4.405662059783936,0.0,0.0,0.0,0.2717830240726471,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377956688404,-881.502685546875,304.1493530273437,0.5937070846557617,0.061314757913351,0.0559459514915943,293.1444702148437,297.1499938964844,293.1499938964844,0.0242250692099332,-1009.0924072265624,304.14910888671875,0.6121292114257812,0.0667554214596748,0.0640447586774826,293.1506652832031,297.1499938964844,293.1499938964844,0.0292568895965814,-816.6280517578125,304.1492919921875,0.630418062210083,0.0731858238577842,0.051830168813467,293.1425170898437,297.1499938964844,293.1499938964844,0.0501732937991619,-1468.96484375,304.1488952636719,0.694232165813446,0.0976003184914588,0.0932334810495376,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599060595035553,1.0,1.0,0.9804338216781616,1.0,-0.5927937626838684,0.2560607194900512,0.3367330431938171,0.0919097065925598,0.0,0.0,0.1359284520149231,24.867162704467773,25.0,0.178019493818283,-4197.728515625,36.90846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.093546025454998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133422404527664,0.1137653514742851,-0.0004231116035953,0.0,9.493732068222016e-05,0.0,0.0,4.419247627258301,0.0,0.0,0.0,0.2718349099159241,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377956688404,-881.502685546875,304.1493530273437,0.5937070846557617,0.061314757913351,0.0559459514915943,293.1444702148437,297.1499938964844,293.1499938964844,0.0242250692099332,-1009.0924072265624,304.14910888671875,0.6121292114257812,0.0667554214596748,0.0640447586774826,293.1506652832031,297.1499938964844,293.1499938964844,0.0292568895965814,-816.6280517578125,304.1492919921875,0.630418062210083,0.0731858238577842,0.051830168813467,293.1425170898437,297.1499938964844,293.1499938964844,0.0501732937991619,-1468.96484375,304.1488952636719,0.694232165813446,0.0976003184914588,0.0932334810495376,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599060595035553,1.0,1.0,0.9804338216781616,1.0,-0.5927937626838684,0.2560607194900512,0.3367330431938171,0.0919097065925598,0.0,0.0,0.1359284520149231,24.867162704467773,25.0,0.178019493818283,-4197.728515625,36.90846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.093546025454998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133422404527664,0.1137653514742851,-0.0004231116035953,0.0,9.493732068222016e-05,0.0,0.0,4.419247627258301,0.0,0.0,0.0,0.2718349099159241,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205127578228712,-883.1122436523438,304.1493225097656,0.5941927433013916,0.0614306628704071,0.0560486987233161,293.14404296875,297.1499938964844,293.1499938964844,0.0243380516767501,-1011.3723754882812,304.1490783691406,0.612676739692688,0.0669125393033027,0.0641902834177017,293.1502990722656,297.1499938964844,293.1499938964844,0.0293285436928272,-817.361328125,304.1492919921875,0.630651593208313,0.0732533559203147,0.0518752224743366,293.1422119140625,297.1499938964844,293.1499938964844,0.050301156938076,-1471.1966552734375,304.1488647460937,0.6946879625320435,0.0977533087134361,0.0933762043714523,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477952361106873,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.159941166639328,1.0,1.0,0.9802883863449096,1.0,-0.5933140516281128,0.256227046251297,0.3370870351791382,0.0921477824449539,0.0,0.0,0.1362788528203964,24.86014938354492,25.0,0.3242204785346985,-4201.18994140625,36.95454788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936349034309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113500066101551,0.1139231994748115,-0.0004231378261465,0.0,9.50275280047208e-05,0.0,0.0,4.425787448883057,0.0,0.0,0.0,0.2718599438667297,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205891579389572,-884.7474975585938,304.1493225097656,0.5946849584579468,0.0615485422313213,0.0561532974243164,293.1435852050781,297.1499938964844,293.1499938964844,0.0244554281234741,-1013.7333984375,304.1490173339844,0.6132377982139587,0.0670752599835395,0.064341202378273,293.14990234375,297.1499938964844,293.1499938964844,0.0293902456760406,-818.108642578125,304.1492919921875,0.63089919090271,0.073325976729393,0.0519238784909248,293.1419372558594,297.1499938964844,293.1499938964844,0.0504314117133617,-1473.47021484375,304.1488342285156,0.6951518058776855,0.0979094132781028,0.0935219451785087,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599780619144439,1.0,1.0,0.9801451563835144,1.0,-0.5938510298728943,0.2563997507095337,0.3374512791633606,0.0923907309770584,0.0,0.0,0.1366116404533386,24.85322380065918,25.0,0.4582460820674896,-4204.55615234375,37.00246047973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0937248766422271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136510372161865,0.1140742003917694,-0.0004231632337905,0.0,9.51188339968212e-05,0.0,0.0,4.432048320770264,0.0,0.0,0.0,0.2718839645385742,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206824727356433,-886.7381591796875,304.1492919921875,0.5952823162078857,0.0616921558976173,0.0562808066606521,293.14306640625,297.1499938964844,293.1499938964844,0.0246013347059488,-1016.6581420898438,304.14898681640625,0.6139248609542847,0.0672767609357833,0.0645283386111259,293.1494445800781,297.1499938964844,293.1499938964844,0.0294649694114923,-819.0779418945312,304.1493225097656,0.6312121152877808,0.0734189003705978,0.0519863553345203,293.1416015625,297.1499938964844,293.1499938964844,0.0505903884768486,-1476.245849609375,304.1488037109375,0.6957170963287354,0.0981001481413841,0.0937001481652259,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600243747234344,1.0,1.0,0.9799732565879822,1.0,-0.5945138335227966,0.2566140294075012,0.3378998339176178,0.0926880985498428,0.0,0.0,0.136988490819931,24.84503555297852,25.0,0.5897017121315002,-4208.462890625,37.0620346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0938334092497825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138229444622993,0.1142461374402046,-0.0004231924831401,0.0,9.52289774431847e-05,0.0,0.0,4.439182281494141,0.0,0.0,0.0,0.2719113826751709,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207456219941377,-888.0813598632812,304.1492919921875,0.5956840515136719,0.0617890879511833,0.0563669241964817,293.1427307128906,297.1499938964844,293.1499938964844,0.0247015301138162,-1018.6603393554688,304.1489562988281,0.6143903136253357,0.0674146488308906,0.064656525850296,293.1491394042969,297.1499938964844,293.1499938964844,0.0295149553567171,-819.7590942382812,304.1493225097656,0.63142991065979,0.073484182357788,0.052030362188816,293.141357421875,297.1499938964844,293.1499938964844,0.0506978966295719,-1478.1234130859375,304.1487731933594,0.6960986852645874,0.0982292219996452,0.0938208177685737,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600564420223236,1.0,1.0,0.979858696460724,1.0,-0.5949662327766418,0.256760835647583,0.3382054269313812,0.0928896963596344,0.0,0.0,0.1372258961200714,24.839656829833984,25.0,0.6611895561218262,-4210.98583984375,37.10295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0939057469367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113931730389595,0.1143549457192421,-0.0004232111386954,0.0,9.53023918555118e-05,0.0,0.0,4.443698883056641,0.0,0.0,0.0,0.2719287872314453,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209072045981884,-891.5043334960938,304.1492614746094,0.5967018604278564,0.0620360299944877,0.0565865151584148,293.1418762207031,297.1499938964844,293.1499938964844,0.0249638855457305,-1023.8799438476562,304.1488647460937,0.6155850291252136,0.0677736029028892,0.0649907737970352,293.1483764648437,297.1499938964844,293.1499938964844,0.0296459328383207,-821.6143798828125,304.1493225097656,0.6320111155509949,0.0736609622836113,0.0521500259637832,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729161858558,-1482.9287109375,304.1487121582031,0.6970710158348083,0.0985594615340232,0.0941298454999923,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415425539016,1.0,1.0,0.9795722365379332,1.0,-0.5961393713951111,0.257144033908844,0.3389953076839447,0.0934066027402877,0.0,0.0,0.1377607583999633,24.826610565185547,25.0,0.7387476563453674,-4216.97021484375,37.21011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940841138362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141780242323875,0.1146012768149375,-0.0004232538631185,0.0,9.548341040499508e-05,0.0,0.0,4.453932285308838,0.0,0.0,0.0,0.271968275308609,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209072045981884,-891.5043334960938,304.1492614746094,0.5967018604278564,0.0620360299944877,0.0565865151584148,293.1418762207031,297.1499938964844,293.1499938964844,0.0249638855457305,-1023.8799438476562,304.1488647460937,0.6155850291252136,0.0677736029028892,0.0649907737970352,293.1483764648437,297.1499938964844,293.1499938964844,0.0296459328383207,-821.6143798828125,304.1493225097656,0.6320111155509949,0.0736609622836113,0.0521500259637832,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729161858558,-1482.9287109375,304.1487121582031,0.6970710158348083,0.0985594615340232,0.0941298454999923,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415425539016,1.0,1.0,0.9795722365379332,1.0,-0.5961393713951111,0.257144033908844,0.3389953076839447,0.0934066027402877,0.0,0.0,0.1377607583999633,24.826610565185547,25.0,0.7387476563453674,-4216.97021484375,37.21011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940841138362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141780242323875,0.1146012768149375,-0.0004232538631185,0.0,9.548341040499508e-05,0.0,0.0,4.453932285308838,0.0,0.0,0.0,0.271968275308609,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210734996944665,-895.0076904296875,304.14923095703125,0.5977334976196289,0.0622883737087249,0.0568111166357994,293.1410522460937,297.1499938964844,293.1499938964844,0.0252412538975477,-1029.3638916015625,304.1487731933594,0.6168135404586792,0.0681497976183891,0.0653417035937309,293.14764404296875,297.1499938964844,293.1499938964844,0.0297882352024316,-823.6570434570312,304.1493225097656,0.6326375007629395,0.0738545358180999,0.0522816181182861,293.1402893066406,297.1499938964844,293.1499938964844,0.05125567689538,-1487.8740234375,304.148681640625,0.6980642676353455,0.098898708820343,0.0944476276636123,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602327823638916,1.0,1.0,0.979289710521698,1.0,-0.5973633527755737,0.2575463056564331,0.3398170471191406,0.0939401090145111,0.0,0.0,0.1382270753383636,24.814138412475582,25.0,0.7141156196594238,-4222.56689453125,37.32332229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0942556783556938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143931895494461,0.1148164793848991,-0.000423291377956,0.0,9.565753134666012e-05,0.0,0.0,4.46287727355957,0.0,0.0,0.0,0.2720028162002563,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210734996944665,-895.0076904296875,304.14923095703125,0.5977334976196289,0.0622883737087249,0.0568111166357994,293.1410522460937,297.1499938964844,293.1499938964844,0.0252412538975477,-1029.3638916015625,304.1487731933594,0.6168135404586792,0.0681497976183891,0.0653417035937309,293.14764404296875,297.1499938964844,293.1499938964844,0.0297882352024316,-823.6570434570312,304.1493225097656,0.6326375007629395,0.0738545358180999,0.0522816181182861,293.1402893066406,297.1499938964844,293.1499938964844,0.05125567689538,-1487.8740234375,304.148681640625,0.6980642676353455,0.098898708820343,0.0944476276636123,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602327823638916,1.0,1.0,0.979289710521698,1.0,-0.5973633527755737,0.2575463056564331,0.3398170471191406,0.0939401090145111,0.0,0.0,0.1382270753383636,24.814138412475582,25.0,0.7141156196594238,-4222.56689453125,37.32332229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0942556783556938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143931895494461,0.1148164793848991,-0.000423291377956,0.0,9.565753134666012e-05,0.0,0.0,4.46287727355957,0.0,0.0,0.0,0.2720028162002563,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440080940723,-898.5804443359375,304.1492004394531,0.5987751483917236,0.0625452548265457,0.0570399388670921,293.1402282714844,297.1499938964844,293.1499938964844,0.0255321599543094,-1035.0799560546875,304.1487121582031,0.6180688142776489,0.0685409754514694,0.0657071620225906,293.1469116210937,297.1499938964844,293.1499938964844,0.0299502611160278,-825.865478515625,304.1492614746094,0.6333038210868835,0.0740630403161048,0.0524238385260105,293.1398010253906,297.1499938964844,293.1499938964844,0.0515452474355697,-1492.9437255859375,304.1486511230469,0.6990744471549988,0.0992456823587417,0.094772920012474,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263896942139,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.160329595208168,1.0,1.0,0.979007124900818,1.0,-0.5986315608024597,0.257964938879013,0.3406666219234466,0.0944886729121208,0.0,0.0,0.1386378109455108,24.80225372314453,25.0,0.637830913066864,-4227.857421875,37.44195175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0944175347685813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114582821726799,0.115006148815155,-0.0004233244399074,0.0,9.582179336575793e-05,0.0,0.0,4.470763206481934,0.0,0.0,0.0,0.2720332741737366,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440080940723,-898.5804443359375,304.1492004394531,0.5987751483917236,0.0625452548265457,0.0570399388670921,293.1402282714844,297.1499938964844,293.1499938964844,0.0255321599543094,-1035.0799560546875,304.1487121582031,0.6180688142776489,0.0685409754514694,0.0657071620225906,293.1469116210937,297.1499938964844,293.1499938964844,0.0299502611160278,-825.865478515625,304.1492614746094,0.6333038210868835,0.0740630403161048,0.0524238385260105,293.1398010253906,297.1499938964844,293.1499938964844,0.0515452474355697,-1492.9437255859375,304.1486511230469,0.6990744471549988,0.0992456823587417,0.094772920012474,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263896942139,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.160329595208168,1.0,1.0,0.979007124900818,1.0,-0.5986315608024597,0.257964938879013,0.3406666219234466,0.0944886729121208,0.0,0.0,0.1386378109455108,24.80225372314453,25.0,0.637830913066864,-4227.857421875,37.44195175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0944175347685813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114582821726799,0.115006148815155,-0.0004233244399074,0.0,9.582179336575793e-05,0.0,0.0,4.470763206481934,0.0,0.0,0.0,0.2720332741737366,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.021330801770091,-900.3916015625,304.1492004394531,0.5992990732192993,0.062675267457962,0.057155817747116,293.1398620605469,297.1499938964844,293.1499938964844,0.0256825815886259,-1038.021484375,304.148681640625,0.618705689907074,0.0687418803572654,0.065895065665245,293.14654541015625,297.1499938964844,293.1499938964844,0.0300373490899801,-827.0322265625,304.1492614746094,0.6336514353752136,0.074172705411911,0.052498809993267,293.1395568847656,297.1499938964844,293.1499938964844,0.051692459732294,-1495.523193359375,304.14862060546875,0.6995853185653687,0.0994219034910202,0.0949382334947586,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484962463378906,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1469421386719,1.0,0.1603800505399704,1.0,1.0,0.9788658618927002,1.0,-0.5992814898490906,0.2581800520420074,0.3411014676094055,0.0947685837745666,0.0,0.0,0.1388245522975921,24.796545028686523,25.0,0.5924835801124573,-4230.40380859375,37.50324630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0944939702749252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146690472960472,0.1150923892855644,-0.0004233394574839,0.0,9.589936962584034e-05,0.0,0.0,4.474349021911621,0.0,0.0,0.0,0.2720471322536468,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214186236262321,-902.21923828125,304.149169921875,0.599824845790863,0.0628063231706619,0.0572726614773273,293.13946533203125,297.1499938964844,293.1499938964844,0.0258363671600818,-1041.019287109375,304.14862060546875,0.6193487048149109,0.0689463689923286,0.0660864487290382,293.1462097167969,297.1499938964844,293.1499938964844,0.0301277358084917,-828.2418212890625,304.14923095703125,0.6340088248252869,0.0742860585451126,0.0525764189660549,293.13934326171875,297.1499938964844,293.1499938964844,0.0518413111567497,-1498.1329345703125,304.1485900878906,0.7000998854637146,0.0995999798178672,0.0951053351163864,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.1604319214820861,1.0,1.0,0.9787265062332152,1.0,-0.5999420881271362,0.2583990395069122,0.341543048620224,0.0950521752238273,0.0,0.0,0.1389995664358139,24.791015625,25.0,0.5411971807479858,-4232.88916015625,37.565895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0945668295025825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147497817873954,0.1151731386780738,-0.000423353514634,0.0,9.597331518307328e-05,0.0,0.0,4.477706909179688,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969700366258,-905.9154663085938,304.1491394042969,0.6008797883987427,0.063070960342884,0.057508710771799,293.13873291015625,297.1499938964844,293.1499938964844,0.0261526443064212,-1047.1549072265625,304.1485595703125,0.6206485033035278,0.0693641528487205,0.0664778351783752,293.1455078125,297.1499938964844,293.1499938964844,0.0303168557584285,-830.7691040039062,304.149169921875,0.6347482204437256,0.0745220333337783,0.0527382791042327,293.1388854980469,297.1499938964844,293.1499938964844,0.0521431416273117,-1503.429443359375,304.1485595703125,0.701137900352478,0.0999607071280479,0.0954440087080001,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605393141508102,1.0,1.0,0.978447675704956,1.0,-0.6012898683547974,0.2588464915752411,0.3424433767795563,0.0956294611096382,0.0,0.0,0.1393239498138427,24.780437469482425,25.0,0.4329838454723358,-4237.71875,37.694671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947024896740913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148989871144294,0.1153223663568496,-0.0004233793006278,0.0,9.611099085304886e-05,0.0,0.0,4.483911991119385,0.0,0.0,0.0,0.2720840275287628,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969700366258,-905.9154663085938,304.1491394042969,0.6008797883987427,0.063070960342884,0.057508710771799,293.13873291015625,297.1499938964844,293.1499938964844,0.0261526443064212,-1047.1549072265625,304.1485595703125,0.6206485033035278,0.0693641528487205,0.0664778351783752,293.1455078125,297.1499938964844,293.1499938964844,0.0303168557584285,-830.7691040039062,304.149169921875,0.6347482204437256,0.0745220333337783,0.0527382791042327,293.1388854980469,297.1499938964844,293.1499938964844,0.0521431416273117,-1503.429443359375,304.1485595703125,0.701137900352478,0.0999607071280479,0.0954440087080001,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605393141508102,1.0,1.0,0.978447675704956,1.0,-0.6012898683547974,0.2588464915752411,0.3424433767795563,0.0956294611096382,0.0,0.0,0.1393239498138427,24.780437469482425,25.0,0.4329838454723358,-4237.71875,37.694671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947024896740913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148989871144294,0.1153223663568496,-0.0004233793006278,0.0,9.611099085304886e-05,0.0,0.0,4.483911991119385,0.0,0.0,0.0,0.2720840275287628,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787772417068,-909.6627197265624,304.1491394042969,0.6019378900527954,0.0633387118577957,0.0577476844191551,293.1380310058594,297.1499938964844,293.1499938964844,0.0264800880104303,-1053.4664306640625,304.14849853515625,0.6219649314880371,0.0697929412126541,0.066880002617836,293.1448669433594,297.1499938964844,293.1499938964844,0.0305167231708765,-833.4345092773438,304.14910888671875,0.6355187296867371,0.074769802391529,0.0529086217284202,293.13848876953125,297.1499938964844,293.1499938964844,0.0524501651525497,-1508.8236083984375,304.1485290527344,0.7021862268447876,0.1003272533416748,0.0957883596420288,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606514751911163,1.0,1.0,0.9781688451766968,1.0,-0.6026711463928223,0.2593057453632355,0.3433654010295868,0.096219852566719,0.0,0.0,0.1396199166774749,24.77054023742676,25.0,0.3291075825691223,-4242.3935546875,37.82795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948241204023361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150345653295517,0.1154579669237136,-0.0004234025545883,0.0,9.623442747397348e-05,0.0,0.0,4.489549160003662,0.0,0.0,0.0,0.272105723619461,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787772417068,-909.6627197265624,304.1491394042969,0.6019378900527954,0.0633387118577957,0.0577476844191551,293.1380310058594,297.1499938964844,293.1499938964844,0.0264800880104303,-1053.4664306640625,304.14849853515625,0.6219649314880371,0.0697929412126541,0.066880002617836,293.1448669433594,297.1499938964844,293.1499938964844,0.0305167231708765,-833.4345092773438,304.14910888671875,0.6355187296867371,0.074769802391529,0.0529086217284202,293.13848876953125,297.1499938964844,293.1499938964844,0.0524501651525497,-1508.8236083984375,304.1485290527344,0.7021862268447876,0.1003272533416748,0.0957883596420288,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606514751911163,1.0,1.0,0.9781688451766968,1.0,-0.6026711463928223,0.2593057453632355,0.3433654010295868,0.096219852566719,0.0,0.0,0.1396199166774749,24.77054023742676,25.0,0.3291075825691223,-4242.3935546875,37.82795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948241204023361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150345653295517,0.1154579669237136,-0.0004234025545883,0.0,9.623442747397348e-05,0.0,0.0,4.489549160003662,0.0,0.0,0.0,0.272105723619461,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219639185816049,-913.45751953125,304.14910888671875,0.6029974818229675,0.0636092945933342,0.0579893253743648,293.1373596191406,297.1499938964844,293.1499938964844,0.0268341302871704,-1059.9166259765625,304.1484069824219,0.6232962608337402,0.0702317729592323,0.0672920942306518,293.14422607421875,297.1499938964844,293.1499938964844,0.0307269040495157,-836.2313232421875,304.1490478515625,0.6363184452056885,0.0750286728143692,0.0530869960784912,293.1380920410156,297.1499938964844,293.1499938964844,0.0527621582150459,-1514.31201171875,304.14849853515625,0.7032436728477478,0.1006993502378463,0.0961381196975708,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683449983596,1.0,1.0,0.9778939485549928,1.0,-0.6040838360786438,0.2597758173942566,0.3443079888820648,0.0968229174613952,0.0,0.0,0.1398957371711731,24.76139640808105,25.0,0.2275493294000625,-4246.94970703125,37.96561813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949314311146736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151601001620292,0.115583524107933,-0.0004234237712807,0.0,9.634333400754258e-05,0.0,0.0,4.494766712188721,0.0,0.0,0.0,0.272125780582428,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219639185816049,-913.45751953125,304.14910888671875,0.6029974818229675,0.0636092945933342,0.0579893253743648,293.1373596191406,297.1499938964844,293.1499938964844,0.0268341302871704,-1059.9166259765625,304.1484069824219,0.6232962608337402,0.0702317729592323,0.0672920942306518,293.14422607421875,297.1499938964844,293.1499938964844,0.0307269040495157,-836.2313232421875,304.1490478515625,0.6363184452056885,0.0750286728143692,0.0530869960784912,293.1380920410156,297.1499938964844,293.1499938964844,0.0527621582150459,-1514.31201171875,304.14849853515625,0.7032436728477478,0.1006993502378463,0.0961381196975708,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683449983596,1.0,1.0,0.9778939485549928,1.0,-0.6040838360786438,0.2597758173942566,0.3443079888820648,0.0968229174613952,0.0,0.0,0.1398957371711731,24.76139640808105,25.0,0.2275493294000625,-4246.94970703125,37.96561813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949314311146736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151601001620292,0.115583524107933,-0.0004234237712807,0.0,9.634333400754258e-05,0.0,0.0,4.494766712188721,0.0,0.0,0.0,0.272125780582428,4.0,0.0,1.0
