time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221519190818071,-917.2896728515624,304.14910888671875,0.6040559411048889,0.0638820827007293,0.0582330524921417,293.1367492675781,297.1499938964844,293.1499938964844,0.0271517913788557,-1066.5281982421875,304.1484069824219,0.6246370673179626,0.0706781968474388,0.0677118077874183,293.1436462402344,297.1499938964844,293.1499938964844,0.0309455338865518,-839.1341552734375,304.1490173339844,0.6371412873268127,0.075296364724636,0.0532718151807785,293.1377258300781,297.1499938964844,293.1499938964844,0.0530782267451286,-1519.87890625,304.1484680175781,0.7043073177337646,0.1010759994387626,0.0964923501014709,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491101145744324,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608892232179641,1.0,1.0,0.9776190519332886,1.0,-0.6055212616920471,0.2602540552616119,0.3452672064304352,0.097437173128128,0.0,0.0,0.1401624381542205,24.752967834472656,25.0,0.1309884190559387,-4251.435546875,38.10698318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950269475579261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152805760502815,0.1157040223479271,-0.0004234438529238,0.0,9.644027159083636e-05,0.0,0.0,4.499771595001221,0.0,0.0,0.0,0.2721449732780456,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221519190818071,-917.2896728515624,304.14910888671875,0.6040559411048889,0.0638820827007293,0.0582330524921417,293.1367492675781,297.1499938964844,293.1499938964844,0.0271517913788557,-1066.5281982421875,304.1484069824219,0.6246370673179626,0.0706781968474388,0.0677118077874183,293.1436462402344,297.1499938964844,293.1499938964844,0.0309455338865518,-839.1341552734375,304.1490173339844,0.6371412873268127,0.075296364724636,0.0532718151807785,293.1377258300781,297.1499938964844,293.1499938964844,0.0530782267451286,-1519.87890625,304.1484680175781,0.7043073177337646,0.1010759994387626,0.0964923501014709,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491101145744324,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608892232179641,1.0,1.0,0.9776190519332886,1.0,-0.6055212616920471,0.2602540552616119,0.3452672064304352,0.097437173128128,0.0,0.0,0.1401624381542205,24.752967834472656,25.0,0.1309884190559387,-4251.435546875,38.10698318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950269475579261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152805760502815,0.1157040223479271,-0.0004234438529238,0.0,9.644027159083636e-05,0.0,0.0,4.499771595001221,0.0,0.0,0.0,0.2721449732780456,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222469307482242,-919.2183227539062,304.1490783691406,0.604584276676178,0.0640191882848739,0.0583556033670902,293.1364440917969,297.1499938964844,293.1499938964844,0.0272941198199987,-1069.885986328125,304.1484375,0.6253100037574768,0.0709037482738494,0.0679240599274635,293.1433410644531,297.1499938964844,293.1499938964844,0.0310577172785997,-840.6210327148438,304.14898681640625,0.6375603079795837,0.075433112680912,0.0533663742244243,293.1375427246094,297.1499938964844,293.1499938964844,0.0532376654446125,-1522.6898193359375,304.1484680175781,0.7048409581184387,0.101265899837017,0.0966710224747657,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759777069092,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609511077404022,1.0,1.0,0.9774815440177916,1.0,-0.606248140335083,0.2604957520961761,0.3457523882389068,0.0977483168244361,0.0,0.0,0.1402948051691055,24.74904060363769,25.0,0.0863009393215179,-4253.66357421875,38.178958892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0950708016753196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153400614857673,0.1157635152339935,-0.0004234536318108,0.0,9.64847786235623e-05,0.0,0.0,4.502242088317871,0.0,0.0,0.0,0.2721544504165649,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223425589501857,-921.1541137695312,304.1490783691406,0.6051116585731506,0.0641567111015319,0.0584785491228103,293.1361694335937,297.1499938964844,293.1499938964844,0.0274311192333698,-1073.2529296875,304.1484680175781,0.6259839534759521,0.0711305886507034,0.0681376159191131,293.1430969238281,297.1499938964844,293.1499938964844,0.0311715472489595,-842.1280517578125,304.1489562988281,0.6379835605621338,0.0755715146660804,0.0534621439874172,293.13739013671875,297.1499938964844,293.1499938964844,0.0533979348838329,-1525.5172119140625,304.1484375,0.7053754329681396,0.101456768810749,0.0968506187200546,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610138565301895,1.0,1.0,0.977346658706665,1.0,-0.6069796681404114,0.2607387602329254,0.3462408781051636,0.0980618968605995,0.0,0.0,0.1404277235269546,24.745302200317383,25.0,0.043860200792551,-4255.88671875,38.25171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951125025749206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153996139764785,0.1158230751752853,-0.0004234633524902,0.0,9.65270955930464e-05,0.0,0.0,4.504714488983154,0.0,0.0,0.0,0.2721638977527618,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225355792790651,-925.0449829101562,304.1490783691406,0.6061627864837646,0.0644327625632286,0.0587254390120506,293.1356506347656,297.1499938964844,293.1499938964844,0.0277015976607799,-1080.0430908203125,304.1485290527344,0.6273332834243774,0.0715871974825859,0.0685678571462631,293.142578125,297.1499938964844,293.1499938964844,0.0314034968614578,-845.1934204101562,304.14892578125,0.6388402581214905,0.0758522748947143,0.0536567494273185,293.1370544433594,297.1499938964844,293.1499938964844,0.0537207536399364,-1531.2177734375,304.1484375,0.7064462304115295,0.1018410846590995,0.09721240401268,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611418426036834,1.0,1.0,0.977076768875122,1.0,-0.6084545850753784,0.2612279951572418,0.3472265899181366,0.0986963286995887,0.0,0.0,0.1406989991664886,24.738414764404297,25.0,-0.0351361669600009,-4260.33837890625,38.39939498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951906889677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155205965042114,0.1159440800547599,-0.0004234829102642,0.0,9.660644718678668e-05,0.0,0.0,4.509735584259033,0.0,0.0,0.0,0.2721830606460571,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225355792790651,-925.0449829101562,304.1490783691406,0.6061627864837646,0.0644327625632286,0.0587254390120506,293.1356506347656,297.1499938964844,293.1499938964844,0.0277015976607799,-1080.0430908203125,304.1485290527344,0.6273332834243774,0.0715871974825859,0.0685678571462631,293.142578125,297.1499938964844,293.1499938964844,0.0314034968614578,-845.1934204101562,304.14892578125,0.6388402581214905,0.0758522748947143,0.0536567494273185,293.1370544433594,297.1499938964844,293.1499938964844,0.0537207536399364,-1531.2177734375,304.1484375,0.7064462304115295,0.1018410846590995,0.09721240401268,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611418426036834,1.0,1.0,0.977076768875122,1.0,-0.6084545850753784,0.2612279951572418,0.3472265899181366,0.0986963286995887,0.0,0.0,0.1406989991664886,24.738414764404297,25.0,-0.0351361669600009,-4260.33837890625,38.39939498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951906889677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155205965042114,0.1159440800547599,-0.0004234829102642,0.0,9.660644718678668e-05,0.0,0.0,4.509735584259033,0.0,0.0,0.0,0.2721830606460571,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227306559681892,-928.9555053710938,304.1490478515625,0.6072074174880981,0.0647098198533058,0.0589733459055423,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800798743963,-1086.8671875,304.1485595703125,0.6286811232566833,0.0720461010932922,0.0690007582306861,293.14208984375,297.1499938964844,293.1499938964844,0.0316397249698638,-848.3080444335938,304.1488952636719,0.6397059559822083,0.0761366337537765,0.0538542419672012,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461726486682,-1536.9718017578125,304.1484069824219,0.707517683506012,0.1022283881902694,0.0975771620869636,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612727642059326,1.0,1.0,0.976806938648224,1.0,-0.6099410653114319,0.2617197632789612,0.3482213020324707,0.0993393436074256,0.0,0.0,0.1409830749034881,24.73233795166016,25.0,-0.1075338572263717,-4264.82763671875,38.54954147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952643528580665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156466528773307,0.1160701587796211,-0.0004235030501149,0.0,9.66812003753148e-05,0.0,0.0,4.514965534210205,0.0,0.0,0.0,0.2722029685974121,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227306559681892,-928.9555053710938,304.1490478515625,0.6072074174880981,0.0647098198533058,0.0589733459055423,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800798743963,-1086.8671875,304.1485595703125,0.6286811232566833,0.0720461010932922,0.0690007582306861,293.14208984375,297.1499938964844,293.1499938964844,0.0316397249698638,-848.3080444335938,304.1488952636719,0.6397059559822083,0.0761366337537765,0.0538542419672012,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461726486682,-1536.9718017578125,304.1484069824219,0.707517683506012,0.1022283881902694,0.0975771620869636,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953989982605,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612727642059326,1.0,1.0,0.976806938648224,1.0,-0.6099410653114319,0.2617197632789612,0.3482213020324707,0.0993393436074256,0.0,0.0,0.1409830749034881,24.73233795166016,25.0,-0.1075338572263717,-4264.82763671875,38.54954147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952643528580665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156466528773307,0.1160701587796211,-0.0004235030501149,0.0,9.66812003753148e-05,0.0,0.0,4.514965534210205,0.0,0.0,0.0,0.2722029685974121,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229275226593017,-932.8802490234376,304.1490478515625,0.608244001865387,0.0649875327944755,0.0592219345271587,293.1347961425781,297.1499938964844,293.1499938964844,0.0282624531537294,-1093.7138671875,304.1485595703125,0.6300234794616699,0.0725054666399955,0.0694345384836196,293.1416931152344,297.1499938964844,293.1499938964844,0.0318785309791564,-851.449462890625,304.1488647460937,0.6405751705169678,0.0764226093888282,0.0540532134473323,293.1365051269531,297.1499938964844,293.1499938964844,0.0543737038969993,-1542.770751953125,304.1484069824219,0.7085877060890198,0.1026181876659393,0.097944401204586,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614061892032623,1.0,1.0,0.9765409231185912,1.0,-0.611434280872345,0.2622119188308716,0.3492223918437958,0.0999899208545684,0.0,0.0,0.1412858366966247,24.72708511352539,25.0,-0.172670766711235,-4269.390625,38.701690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953362956643104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157805547118187,0.1162040829658508,-0.0004235242085997,0.0,9.675422188593076e-05,0.0,0.0,4.520519733428955,0.0,0.0,0.0,0.272224098443985,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229275226593017,-932.8802490234376,304.1490478515625,0.608244001865387,0.0649875327944755,0.0592219345271587,293.1347961425781,297.1499938964844,293.1499938964844,0.0282624531537294,-1093.7138671875,304.1485595703125,0.6300234794616699,0.0725054666399955,0.0694345384836196,293.1416931152344,297.1499938964844,293.1499938964844,0.0318785309791564,-851.449462890625,304.1488647460937,0.6405751705169678,0.0764226093888282,0.0540532134473323,293.1365051269531,297.1499938964844,293.1499938964844,0.0543737038969993,-1542.770751953125,304.1484069824219,0.7085877060890198,0.1026181876659393,0.097944401204586,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614061892032623,1.0,1.0,0.9765409231185912,1.0,-0.611434280872345,0.2622119188308716,0.3492223918437958,0.0999899208545684,0.0,0.0,0.1412858366966247,24.72708511352539,25.0,-0.172670766711235,-4269.390625,38.701690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953362956643104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157805547118187,0.1162040829658508,-0.0004235242085997,0.0,9.675422188593076e-05,0.0,0.0,4.520519733428955,0.0,0.0,0.0,0.272224098443985,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231261383742094,-936.8181762695312,304.1490173339844,0.6092725992202759,0.065265953540802,0.0594711489975452,293.1344299316406,297.1499938964844,293.1499938964844,0.0285487286746501,-1100.5294189453125,304.1485595703125,0.6313589215278625,0.072964571416378,0.0698681995272636,293.1413269042969,297.1499938964844,293.1499938964844,0.0321190021932125,-854.6056518554688,304.1488342285156,0.6414452195167542,0.0767095014452934,0.0542529113590717,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031685709953,-1548.61181640625,304.1483764648437,0.7096476554870605,0.1030104309320449,0.0983139723539352,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615417748689651,1.0,1.0,0.9762749075889589,1.0,-0.6129319667816162,0.2627035975456238,0.3502283990383148,0.1006476506590843,0.0,0.0,0.1416129022836685,24.72258758544922,25.0,-0.2347365170717239,-4274.07275390625,38.85553359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954092219471931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159248873591423,0.1163484305143356,-0.0004235468513797,0.0,9.682823292678222e-05,0.0,0.0,4.526505947113037,0.0,0.0,0.0,0.2722468376159668,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231261383742094,-936.8181762695312,304.1490173339844,0.6092725992202759,0.065265953540802,0.0594711489975452,293.1344299316406,297.1499938964844,293.1499938964844,0.0285487286746501,-1100.5294189453125,304.1485595703125,0.6313589215278625,0.072964571416378,0.0698681995272636,293.1413269042969,297.1499938964844,293.1499938964844,0.0321190021932125,-854.6056518554688,304.1488342285156,0.6414452195167542,0.0767095014452934,0.0542529113590717,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031685709953,-1548.61181640625,304.1483764648437,0.7096476554870605,0.1030104309320449,0.0983139723539352,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615417748689651,1.0,1.0,0.9762749075889589,1.0,-0.6129319667816162,0.2627035975456238,0.3502283990383148,0.1006476506590843,0.0,0.0,0.1416129022836685,24.72258758544922,25.0,-0.2347365170717239,-4274.07275390625,38.85553359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954092219471931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159248873591423,0.1163484305143356,-0.0004235468513797,0.0,9.682823292678222e-05,0.0,0.0,4.526505947113037,0.0,0.0,0.0,0.2722468376159668,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232261139899492,-938.7922973632812,304.1490173339844,0.6097844839096069,0.0654054582118988,0.059596013277769,293.1342468261719,297.1499938964844,293.1499938964844,0.0288316495716571,-1103.6390380859375,304.1483459472656,0.6320256590843201,0.0731945261359214,0.0700852572917938,293.1411437988281,297.1499938964844,293.1499938964844,0.0322397947311401,-856.1884765625,304.1488342285156,0.6418808698654175,0.0768532678484916,0.0543529950082302,293.1361389160156,297.1499938964844,293.1499938964844,0.0548685528337955,-1551.5469970703125,304.1483764648437,0.7101731896400452,0.1032073944807052,0.098499558866024,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.549795925617218,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616102010011673,1.0,1.0,0.97614187002182,1.0,-0.6136826872825623,0.2629493474960327,0.3507333099842071,0.1009791865944862,0.0,0.0,0.1417859196662902,24.720531463623047,25.0,-0.268968254327774,-4276.47021484375,38.93301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954466387629509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160011366009712,0.1164246946573257,-0.0004235587839502,0.0,9.686620614957064e-05,0.0,0.0,4.52966833114624,0.0,0.0,0.0,0.272258847951889,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233265981078147,-940.7711791992188,304.1490173339844,0.6102948784828186,0.0655452758073806,0.0597211122512817,293.13409423828125,297.1499938964844,293.1499938964844,0.0289324056357145,-1105.984619140625,304.1485290527344,0.6326918005943298,0.0734243467450141,0.0703024491667747,293.1409912109375,297.1499938964844,293.1499938964844,0.0323610231280326,-857.775390625,304.1488342285156,0.6423171162605286,0.0769973769783973,0.0544532686471939,293.13604736328125,297.1499938964844,293.1499938964844,0.0550344884395599,-1554.4940185546875,304.1483764648437,0.7106960415840149,0.1034051105380058,0.0986857935786247,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616790890693664,1.0,1.0,0.9760096669197084,1.0,-0.6144348382949829,0.263195127248764,0.3512396812438965,0.101312518119812,0.0,0.0,0.1419676393270492,24.71860885620117,25.0,-0.3081047534942627,-4278.92041015625,39.01091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954851657152175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160810738801956,0.1165046393871307,-0.0004235712403897,0.0,9.690530714578928e-05,0.0,0.0,4.532983303070068,0.0,0.0,0.0,0.2722714245319366,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235293973237276,-944.7492065429688,304.1490173339844,0.611312985420227,0.0658261626958847,0.0599723644554615,293.1338195800781,297.1499938964844,293.1499938964844,0.0297350585460662,-1114.1942138671875,304.1478271484375,0.6340235471725464,0.0738852471113205,0.0707373693585395,293.14068603515625,297.1499938964844,293.1499938964844,0.0326051972806453,-860.967041015625,304.1488037109375,0.6431931257247925,0.0772870033979415,0.054654736071825,293.13580322265625,297.1499938964844,293.1499938964844,0.0553684830665588,-1560.432373046875,304.1483459472656,0.711736261844635,0.10380320250988,0.0990606918931007,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618182063102722,1.0,1.0,0.9757452011108398,1.0,-0.6159451007843018,0.2636875808238983,0.3522575497627258,0.1019848361611366,0.0,0.0,0.1423640251159668,24.71508026123047,25.0,-0.3893172144889831,-4284.037109375,39.16800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955671817064285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162551417946815,0.1166787445545196,-0.0004235981905367,0.0,9.698854410089552e-05,0.0,0.0,4.5402021408081055,0.0,0.0,0.0,0.2722988128662109,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235293973237276,-944.7492065429688,304.1490173339844,0.611312985420227,0.0658261626958847,0.0599723644554615,293.1338195800781,297.1499938964844,293.1499938964844,0.0297350585460662,-1114.1942138671875,304.1478271484375,0.6340235471725464,0.0738852471113205,0.0707373693585395,293.14068603515625,297.1499938964844,293.1499938964844,0.0326051972806453,-860.967041015625,304.1488037109375,0.6431931257247925,0.0772870033979415,0.054654736071825,293.13580322265625,297.1499938964844,293.1499938964844,0.0553684830665588,-1560.432373046875,304.1483459472656,0.711736261844635,0.10380320250988,0.0990606918931007,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618182063102722,1.0,1.0,0.9757452011108398,1.0,-0.6159451007843018,0.2636875808238983,0.3522575497627258,0.1019848361611366,0.0,0.0,0.1423640251159668,24.71508026123047,25.0,-0.3893172144889831,-4284.037109375,39.16800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955671817064285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162551417946815,0.1166787445545196,-0.0004235981905367,0.0,9.698854410089552e-05,0.0,0.0,4.5402021408081055,0.0,0.0,0.0,0.2722988128662109,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237349104136228,-948.7591552734376,304.14898681640625,0.6123232245445251,0.066109113395214,0.0602253563702106,293.1335754394531,297.1499938964844,293.1499938964844,0.0301105137914419,-1121.127197265625,304.1479187011719,0.6353554129600525,0.0743464976549148,0.0711727887392044,293.1404113769531,297.1499938964844,293.1499938964844,0.0328519828617572,-864.1865844726562,304.1488037109375,0.6440756916999817,0.0775789245963096,0.054857712239027,293.1356201171875,297.1499938964844,293.1499938964844,0.0557055473327636,-1566.43408203125,304.1483459472656,0.7127712965011597,0.1042052060365676,0.0994391590356826,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619589328765869,1.0,1.0,0.9754807949066162,1.0,-0.6174642443656921,0.2641816437244415,0.353282630443573,0.1026647984981536,0.0,0.0,0.1428094208240509,24.71183204650879,25.0,-0.4725360572338104,-4289.50537109375,39.32679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956577062606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164507120847702,0.1168743371963501,-0.000423628342105,0.0,9.70804103417322e-05,0.0,0.0,4.548312664031982,0.0,0.0,0.0,0.2723295390605926,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237349104136228,-948.7591552734376,304.14898681640625,0.6123232245445251,0.066109113395214,0.0602253563702106,293.1335754394531,297.1499938964844,293.1499938964844,0.0301105137914419,-1121.127197265625,304.1479187011719,0.6353554129600525,0.0743464976549148,0.0711727887392044,293.1404113769531,297.1499938964844,293.1499938964844,0.0328519828617572,-864.1865844726562,304.1488037109375,0.6440756916999817,0.0775789245963096,0.054857712239027,293.1356201171875,297.1499938964844,293.1499938964844,0.0557055473327636,-1566.43408203125,304.1483459472656,0.7127712965011597,0.1042052060365676,0.0994391590356826,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619589328765869,1.0,1.0,0.9754807949066162,1.0,-0.6174642443656921,0.2641816437244415,0.353282630443573,0.1026647984981536,0.0,0.0,0.1428094208240509,24.71183204650879,25.0,-0.4725360572338104,-4289.50537109375,39.32679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956577062606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164507120847702,0.1168743371963501,-0.000423628342105,0.0,9.70804103417322e-05,0.0,0.0,4.548312664031982,0.0,0.0,0.0,0.2723295390605926,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239433441311121,-952.8050537109376,304.14898681640625,0.613325297832489,0.0663944482803344,0.0604803822934627,293.1333312988281,297.1499938964844,293.1499938964844,0.0304928738623857,-1128.046142578125,304.1479797363281,0.6366912722587585,0.0748094096779823,0.071609541773796,293.1401672363281,297.1499938964844,293.1499938964844,0.0331015735864639,-867.4368286132812,304.1487731933594,0.6449664831161499,0.0778733789920806,0.0550623908638954,293.1354064941406,297.1499938964844,293.1499938964844,0.0560458712279796,-1572.5030517578125,304.1483154296875,0.7138034701347351,0.1046113818883895,0.0998214408755302,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621011197566986,1.0,1.0,0.975221574306488,1.0,-0.6189939379692078,0.264678031206131,0.3543159067630768,0.103352315723896,0.0,0.0,0.1433083862066269,24.70870590209961,25.0,-0.5612359642982483,-4295.38818359375,39.48731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957582518458366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166699081659317,0.1170935705304145,-0.0004236620443407,0.0,9.718245564727113e-05,0.0,0.0,4.5574049949646,0.0,0.0,0.0,0.2723639905452728,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239433441311121,-952.8050537109376,304.14898681640625,0.613325297832489,0.0663944482803344,0.0604803822934627,293.1333312988281,297.1499938964844,293.1499938964844,0.0304928738623857,-1128.046142578125,304.1479797363281,0.6366912722587585,0.0748094096779823,0.071609541773796,293.1401672363281,297.1499938964844,293.1499938964844,0.0331015735864639,-867.4368286132812,304.1487731933594,0.6449664831161499,0.0778733789920806,0.0550623908638954,293.1354064941406,297.1499938964844,293.1499938964844,0.0560458712279796,-1572.5030517578125,304.1483154296875,0.7138034701347351,0.1046113818883895,0.0998214408755302,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621011197566986,1.0,1.0,0.975221574306488,1.0,-0.6189939379692078,0.264678031206131,0.3543159067630768,0.103352315723896,0.0,0.0,0.1433083862066269,24.70870590209961,25.0,-0.5612359642982483,-4295.38818359375,39.48731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957582518458366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166699081659317,0.1170935705304145,-0.0004236620443407,0.0,9.718245564727113e-05,0.0,0.0,4.5574049949646,0.0,0.0,0.0,0.2723639905452728,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241552144289016,-956.8963012695312,304.1489562988281,0.6143227219581604,0.0666827633976936,0.0607379451394081,293.13311767578125,297.1499938964844,293.1499938964844,0.0308789927512407,-1135.003173828125,304.14801025390625,0.6380345821380615,0.0752747654914856,0.0720484107732772,293.1399230957031,297.1499938964844,293.1499938964844,0.0333544127643108,-870.7235107421875,304.1487731933594,0.6458674073219299,0.0781708285212516,0.0552690848708152,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900619745254,-1578.6505126953125,304.1483154296875,0.7148357033729553,0.105022445321083,0.1002081781625747,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622447818517685,1.0,1.0,0.9749622941017152,1.0,-0.6205369830131531,0.2651781439781189,0.3553588688373565,0.1040480509400367,0.0,0.0,0.1438720226287841,24.70558738708496,25.0,-0.6608676314353943,-4301.78857421875,39.64976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958711504936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169176548719406,0.1173413544893264,-0.0004237000830471,0.0,9.729703015182169e-05,0.0,0.0,4.567683219909668,0.0,0.0,0.0,0.2724029123783111,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241552144289016,-956.8963012695312,304.1489562988281,0.6143227219581604,0.0666827633976936,0.0607379451394081,293.13311767578125,297.1499938964844,293.1499938964844,0.0308789927512407,-1135.003173828125,304.14801025390625,0.6380345821380615,0.0752747654914856,0.0720484107732772,293.1399230957031,297.1499938964844,293.1499938964844,0.0333544127643108,-870.7235107421875,304.1487731933594,0.6458674073219299,0.0781708285212516,0.0552690848708152,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900619745254,-1578.6505126953125,304.1483154296875,0.7148357033729553,0.105022445321083,0.1002081781625747,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622447818517685,1.0,1.0,0.9749622941017152,1.0,-0.6205369830131531,0.2651781439781189,0.3553588688373565,0.1040480509400367,0.0,0.0,0.1438720226287841,24.70558738708496,25.0,-0.6608676314353943,-4301.78857421875,39.64976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958711504936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169176548719406,0.1173413544893264,-0.0004237000830471,0.0,9.729703015182169e-05,0.0,0.0,4.567683219909668,0.0,0.0,0.0,0.2724029123783111,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242626462131738,-958.962890625,304.1489562988281,0.6148232221603394,0.0668283104896545,0.0608679093420505,293.1330261230469,297.1499938964844,293.1499938964844,0.0310736913233995,-1138.50048828125,304.14801025390625,0.6387124061584473,0.0755086168646812,0.0722688883543014,293.1398010253906,297.1499938964844,293.1499938964844,0.0334822200238704,-872.3828125,304.1487731933594,0.6463247537612915,0.0783208608627319,0.0553733110427856,293.135009765625,297.1499938964844,293.1499938964844,0.0565708577632904,-1581.8848876953125,304.1482849121094,0.7153744101524353,0.1052485033869743,0.1004116311669349,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503830313682556,0.050000000745058,0.2288273125886917,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623173803091049,1.0,1.0,0.9748327136039734,1.0,-0.6213241815567017,0.2654342949390411,0.3558899164199829,0.1044008806347847,0.0,0.0,0.1441835761070251,24.7036075592041,25.0,-0.7199259400367737,-4305.25244140625,39.73241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959332957863807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170546934008598,0.1174784153699874,-0.0004237210960127,0.0,9.73600981524214e-05,0.0,0.0,4.573370456695557,0.0,0.0,0.0,0.2724244296550751,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243710987269878,-961.0440673828124,304.1489562988281,0.6153375506401062,0.0669749230146408,0.0609986186027526,293.1329345703125,297.1499938964844,293.1499938964844,0.0312694944441318,-1142.0108642578125,304.14801025390625,0.6394068598747253,0.0757433399558067,0.0724899992346763,293.13970947265625,297.1499938964844,293.1499938964844,0.0336109548807144,-874.0530395507812,304.14874267578125,0.646799623966217,0.0784718543291091,0.0554780587553978,293.1343688964844,297.1499938964844,293.1499938964844,0.0567952506244182,-1585.9095458984375,304.148193359375,0.7160431146621704,0.1055637821555137,0.1006656140089035,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550460934638977,0.050000000745058,0.2288245856761932,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623913496732711,1.0,1.0,0.974703848361969,1.0,-0.6221736669540405,0.2657172083854675,0.3564564287662506,0.1047663614153862,0.0,0.0,0.1445177495479583,24.69924545288086,25.0,-0.8496243357658386,-4309.03271484375,39.81938934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959993749856948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172012165188789,0.1176249608397483,-0.0004237434768583,0.0,9.742716065375134e-05,0.0,0.0,4.579451084136963,0.0,0.0,0.0,0.2724474668502807,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245925728231668,-965.2826538085938,304.14892578125,0.6164316534996033,0.0672726035118103,0.0612630173563957,293.1327209472656,297.1499938964844,293.1499938964844,0.0316659845411777,-1149.103271484375,304.14801025390625,0.6408697962760925,0.0762162283062934,0.0729345753788948,293.13946533203125,297.1499938964844,293.1499938964844,0.0338729545474052,-877.4517211914062,304.14874267578125,0.6478266716003418,0.0787777602672576,0.0556895732879638,293.1319580078125,297.1499938964844,293.1499938964844,0.0574571341276168,-1597.8218994140625,304.1476745605469,0.7179960608482361,0.106444738805294,0.1014180928468704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506877899169922,0.050000000745058,0.2288166582584381,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625471860170364,1.0,1.0,0.9744462370872498,1.0,-0.6241718530654907,0.2664123475551605,0.3577594757080078,0.1055571138858795,0.0,0.0,0.1453051418066024,24.679920196533203,25.0,-1.635132074356079,-4318.05517578125,40.014915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961453318595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175382360816001,0.1179620251059532,-0.0004237935063429,0.0,9.75752918748185e-05,0.0,0.0,4.5934247970581055,0.0,0.0,0.0,0.2725002467632293,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245925728231668,-965.2826538085938,304.14892578125,0.6164316534996033,0.0672726035118103,0.0612630173563957,293.1327209472656,297.1499938964844,293.1499938964844,0.0316659845411777,-1149.103271484375,304.14801025390625,0.6408697962760925,0.0762162283062934,0.0729345753788948,293.13946533203125,297.1499938964844,293.1499938964844,0.0338729545474052,-877.4517211914062,304.14874267578125,0.6478266716003418,0.0787777602672576,0.0556895732879638,293.1319580078125,297.1499938964844,293.1499938964844,0.0574571341276168,-1597.8218994140625,304.1476745605469,0.7179960608482361,0.106444738805294,0.1014180928468704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506877899169922,0.050000000745058,0.2288166582584381,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625471860170364,1.0,1.0,0.9744462370872498,1.0,-0.6241718530654907,0.2664123475551605,0.3577594757080078,0.1055571138858795,0.0,0.0,0.1453051418066024,24.679920196533203,25.0,-1.635132074356079,-4318.05517578125,40.014915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961453318595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175382360816001,0.1179620251059532,-0.0004237935063429,0.0,9.75752918748185e-05,0.0,0.0,4.5934247970581055,0.0,0.0,0.0,0.2725002467632293,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248237550258636,-969.6947021484376,304.1488952636719,0.6175834536552429,0.0675793811678886,0.0615345053374767,293.13250732421875,297.1499938964844,293.1499938964844,0.0320725701749324,-1156.3594970703125,304.14801025390625,0.6424010992050171,0.0766962617635726,0.0733848959207534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341450236737728,-880.983154296875,304.1487121582031,0.6489256024360657,0.0790917873382568,0.05590595677495,293.12896728515625,297.1499938964844,293.1499938964844,0.0583128295838832,-1613.275146484375,304.14703369140625,0.7204576134681702,0.1075099781155586,0.1023896485567092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627163141965866,1.0,1.0,0.9741886258125304,1.0,-0.6264520883560181,0.2672288119792938,0.3592232763767242,0.1064062044024467,0.0,0.0,0.1463837176561355,24.653444290161133,25.0,-2.638915777206421,-4329.62744140625,40.23420333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963179469108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179925352334976,0.118416391313076,-0.0004238575929775,0.0,9.77504751062952e-05,0.0,0.0,4.6122355461120605,0.0,0.0,0.0,0.272570788860321,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248237550258636,-969.6947021484376,304.1488952636719,0.6175834536552429,0.0675793811678886,0.0615345053374767,293.13250732421875,297.1499938964844,293.1499938964844,0.0320725701749324,-1156.3594970703125,304.14801025390625,0.6424010992050171,0.0766962617635726,0.0733848959207534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341450236737728,-880.983154296875,304.1487121582031,0.6489256024360657,0.0790917873382568,0.05590595677495,293.12896728515625,297.1499938964844,293.1499938964844,0.0583128295838832,-1613.275146484375,304.14703369140625,0.7204576134681702,0.1075099781155586,0.1023896485567092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627163141965866,1.0,1.0,0.9741886258125304,1.0,-0.6264520883560181,0.2672288119792938,0.3592232763767242,0.1064062044024467,0.0,0.0,0.1463837176561355,24.653444290161133,25.0,-2.638915777206421,-4329.62744140625,40.23420333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963179469108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179925352334976,0.118416391313076,-0.0004238575929775,0.0,9.77504751062952e-05,0.0,0.0,4.6122355461120605,0.0,0.0,0.0,0.272570788860321,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250651370733976,-974.2803955078124,304.1488647460937,0.618762731552124,0.067896693944931,0.0618151873350143,293.1322937011719,297.1499938964844,293.1499938964844,0.0324892215430736,-1163.772216796875,304.1479797363281,0.6439697742462158,0.07718475908041,0.0738429427146911,293.13897705078125,297.1499938964844,293.1499938964844,0.0344269834458828,-884.639892578125,304.1486511230469,0.6500633955001831,0.0794150158762931,0.0561286360025405,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555403709411,-1630.3546142578125,304.1464538574219,0.7231067419052124,0.1086638867855072,0.1034605950117111,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628987491130828,1.0,1.0,0.9739415645599364,1.0,-0.6288790106773376,0.2681074738502502,0.3607715368270874,0.1072879284620285,0.0,0.0,0.1477895528078079,24.6262264251709,25.0,-3.0568294525146484,-4343.93212890625,40.46961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965281501412391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118599459528923,0.1190234050154686,-0.0004239443806,0.0,9.796379890758544e-05,0.0,0.0,4.637394905090332,0.0,0.0,0.0,0.2726650834083557,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250651370733976,-974.2803955078124,304.1488647460937,0.618762731552124,0.067896693944931,0.0618151873350143,293.1322937011719,297.1499938964844,293.1499938964844,0.0324892215430736,-1163.772216796875,304.1479797363281,0.6439697742462158,0.07718475908041,0.0738429427146911,293.13897705078125,297.1499938964844,293.1499938964844,0.0344269834458828,-884.639892578125,304.1486511230469,0.6500633955001831,0.0794150158762931,0.0561286360025405,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555403709411,-1630.3546142578125,304.1464538574219,0.7231067419052124,0.1086638867855072,0.1034605950117111,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628987491130828,1.0,1.0,0.9739415645599364,1.0,-0.6288790106773376,0.2681074738502502,0.3607715368270874,0.1072879284620285,0.0,0.0,0.1477895528078079,24.6262264251709,25.0,-3.0568294525146484,-4343.93212890625,40.46961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965281501412391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118599459528923,0.1190234050154686,-0.0004239443806,0.0,9.796379890758544e-05,0.0,0.0,4.637394905090332,0.0,0.0,0.0,0.2726650834083557,4.0,0.0,1.0
