time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253156647086143,-979.0101318359376,304.1488342285156,0.6199609041213989,0.0682246834039688,0.0621055327355861,293.1320495605469,297.1499938964844,293.1499938964844,0.0329140238463878,-1171.2999267578125,304.14794921875,0.6455657482147217,0.0776812955737114,0.0743088871240615,293.13873291015625,297.1499938964844,293.1499938964844,0.0347163043916225,-888.3836059570312,304.14862060546875,0.6512277126312256,0.0797462686896324,0.0563573129475116,293.1229248046875,297.1499938964844,293.1499938964844,0.0602499470114707,-1648.4287109375,304.14599609375,0.725853681564331,0.1098792552947998,0.1045945435762405,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630941033363342,1.0,1.0,0.9736945629119872,1.0,-0.6314098238945007,0.2690300345420837,0.362379789352417,0.1081943660974502,0.0,0.0,0.1494775861501693,24.600107192993164,25.0,-2.878079891204834,-4360.65966796875,40.71865081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967877283692359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193479821085929,0.1197720393538475,-0.0004240558482706,0.0,9.822723950492218e-05,0.0,0.0,4.6684980392456055,0.0,0.0,0.0,0.2727822363376617,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253156647086143,-979.0101318359376,304.1488342285156,0.6199609041213989,0.0682246834039688,0.0621055327355861,293.1320495605469,297.1499938964844,293.1499938964844,0.0329140238463878,-1171.2999267578125,304.14794921875,0.6455657482147217,0.0776812955737114,0.0743088871240615,293.13873291015625,297.1499938964844,293.1499938964844,0.0347163043916225,-888.3836059570312,304.14862060546875,0.6512277126312256,0.0797462686896324,0.0563573129475116,293.1229248046875,297.1499938964844,293.1499938964844,0.0602499470114707,-1648.4287109375,304.14599609375,0.725853681564331,0.1098792552947998,0.1045945435762405,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630941033363342,1.0,1.0,0.9736945629119872,1.0,-0.6314098238945007,0.2690300345420837,0.362379789352417,0.1081943660974502,0.0,0.0,0.1494775861501693,24.600107192993164,25.0,-2.878079891204834,-4360.65966796875,40.71865081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967877283692359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193479821085929,0.1197720393538475,-0.0004240558482706,0.0,9.822723950492218e-05,0.0,0.0,4.6684980392456055,0.0,0.0,0.0,0.2727822363376617,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254441425204277,-981.4231567382812,304.1488037109375,0.6205660700798035,0.0683926418423652,0.0622543394565582,293.1319274902344,297.1499938964844,293.1499938964844,0.033128771930933,-1175.0933837890625,304.1479187011719,0.6463716626167297,0.0779320895671844,0.0745444148778915,293.1386108398437,297.1499938964844,293.1499938964844,0.0348627083003521,-890.2741088867188,304.14862060546875,0.6518163681030273,0.0799140706658363,0.0564733520150184,293.1214904785156,297.1499938964844,293.1499938964844,0.0607625283300876,-1657.768798828125,304.1457824707031,0.727256178855896,0.1105072051286697,0.1051813811063766,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952276229858,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631965190172195,1.0,1.0,0.9735710620880128,1.0,-0.6327086091041565,0.2695053815841675,0.3632032573223114,0.1086557805538177,0.0,0.0,0.1504100263118744,24.587671279907227,25.0,-2.6675472259521484,-4369.8037109375,40.847938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.0969398096203804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197680458426475,0.1201921701431274,-0.0004241201095283,0.0,9.838158439379184e-05,0.0,0.0,4.685984611511231,0.0,0.0,0.0,0.27284836769104,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.025574455037713,-983.8623046875,304.1487731933594,0.6211743354797363,0.0685628280043602,0.0624051764607429,293.1318054199219,297.1499938964844,293.1499938964844,0.0333448536694049,-1178.90283203125,304.1479187011719,0.6471821665763855,0.0781845897436142,0.0747813954949379,293.13848876953125,297.1499938964844,293.1499938964844,0.0350100360810756,-892.174072265625,304.1485900878906,0.6524087190628052,0.0800834521651268,0.0565903298556804,293.1200866699219,297.1499938964844,293.1499938964844,0.0612830482423305,-1667.27099609375,304.1455993652344,0.7286739945411682,0.111146293580532,0.1057789549231529,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633016020059585,1.0,1.0,0.9734535813331604,1.0,-0.6340256333351135,0.2699882388114929,0.3640373945236206,0.1091217622160911,0.0,0.0,0.1513861715793609,24.575592041015625,25.0,-2.4310057163238525,-4379.36181640625,40.97992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971058011054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202114671468734,0.1206356585025787,-0.0004241887363605,0.0,9.855004464043304e-05,0.0,0.0,4.70446252822876,0.0,0.0,0.0,0.2729183435440063,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258410926908254,-988.827880859375,304.14874267578125,0.6224037408828735,0.0689104869961738,0.062713474035263,293.1315612792969,297.1499938964844,293.1499938964844,0.033784095197916,-1186.6243896484375,304.1478881835937,0.64882892370224,0.078699417412281,0.0752631723880767,293.13818359375,297.1499938964844,293.1499938964844,0.0353113561868667,-896.0528564453125,304.1485595703125,0.6536185145378113,0.0804328471422195,0.0568303018808364,293.1173400878906,297.1499938964844,293.1499938964844,0.0623495802283287,-1686.7967529296875,304.1452941894531,0.7315655946731567,0.1124602705240249,0.1070085614919662,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635204404592514,1.0,1.0,0.9732186198234558,1.0,-0.636725664138794,0.2709818482398987,0.3657438158988952,0.1100698560476303,0.0,0.0,0.153466135263443,24.552289962768555,25.0,-1.9946930408477783,-4399.7431640625,41.25310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974862501025199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211667358875274,0.1215910762548446,-0.0004243389994371,0.0,9.89361506071873e-05,0.0,0.0,4.744332313537598,0.0,0.0,0.0,0.2730697393417358,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258410926908254,-988.827880859375,304.14874267578125,0.6224037408828735,0.0689104869961738,0.062713474035263,293.1315612792969,297.1499938964844,293.1499938964844,0.033784095197916,-1186.6243896484375,304.1478881835937,0.64882892370224,0.078699417412281,0.0752631723880767,293.13818359375,297.1499938964844,293.1499938964844,0.0353113561868667,-896.0528564453125,304.1485595703125,0.6536185145378113,0.0804328471422195,0.0568303018808364,293.1173400878906,297.1499938964844,293.1499938964844,0.0623495802283287,-1686.7967529296875,304.1452941894531,0.7315655946731567,0.1124602705240249,0.1070085614919662,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635204404592514,1.0,1.0,0.9732186198234558,1.0,-0.636725664138794,0.2709818482398987,0.3657438158988952,0.1100698560476303,0.0,0.0,0.153466135263443,24.552289962768555,25.0,-1.9946930408477783,-4399.7431640625,41.25310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974862501025199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211667358875274,0.1215910762548446,-0.0004243389994371,0.0,9.89361506071873e-05,0.0,0.0,4.744332313537598,0.0,0.0,0.0,0.2730697393417358,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261157155036926,-993.9095458984376,304.1487121582031,0.6236531138420105,0.0692673698067665,0.0630300417542457,293.1312255859375,297.1499938964844,293.1499938964844,0.0342383496463298,-1194.5826416015625,304.1478271484375,0.6505303978919983,0.0792333111166954,0.0757611170411109,293.1378479003906,297.1499938964844,293.1499938964844,0.035628754645586,-900.1301879882812,304.14849853515625,0.6548872590065002,0.0808039754629135,0.0570837631821632,293.11474609375,297.1499938964844,293.1499938964844,0.0634464845061302,-1706.960693359375,304.1450500488281,0.7345325946807861,0.1138175651431083,0.1082796901464462,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637502014636993,1.0,1.0,0.972983717918396,1.0,-0.6395208835601807,0.2720156908035278,0.3675051927566528,0.1110413074493408,0.0,0.0,0.1556948274374008,24.52943229675293,25.0,-1.7215120792388916,-4421.732421875,41.53873062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979291647672653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122201919555664,0.1226264238357544,-0.0004245039017405,0.0,9.938565199263394e-05,0.0,0.0,4.787617206573486,0.0,0.0,0.0,0.2732343971729278,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261157155036926,-993.9095458984376,304.1487121582031,0.6236531138420105,0.0692673698067665,0.0630300417542457,293.1312255859375,297.1499938964844,293.1499938964844,0.0342383496463298,-1194.5826416015625,304.1478271484375,0.6505303978919983,0.0792333111166954,0.0757611170411109,293.1378479003906,297.1499938964844,293.1499938964844,0.035628754645586,-900.1301879882812,304.14849853515625,0.6548872590065002,0.0808039754629135,0.0570837631821632,293.11474609375,297.1499938964844,293.1499938964844,0.0634464845061302,-1706.960693359375,304.1450500488281,0.7345325946807861,0.1138175651431083,0.1082796901464462,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637502014636993,1.0,1.0,0.972983717918396,1.0,-0.6395208835601807,0.2720156908035278,0.3675051927566528,0.1110413074493408,0.0,0.0,0.1556948274374008,24.52943229675293,25.0,-1.7215120792388916,-4421.732421875,41.53873062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979291647672653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122201919555664,0.1226264238357544,-0.0004245039017405,0.0,9.938565199263394e-05,0.0,0.0,4.787617206573486,0.0,0.0,0.0,0.2732343971729278,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263985749334096,-999.1116943359376,304.148681640625,0.6249440312385559,0.0696335360407829,0.063354767858982,293.1308288574219,297.1499938964844,293.1499938964844,0.0347118526697158,-1202.852294921875,304.14776611328125,0.6523224115371704,0.0797892585396766,0.0762795060873031,293.1374206542969,297.1499938964844,293.1499938964844,0.0359670892357826,-904.4685668945312,304.1484375,0.6562528014183044,0.081199936568737,0.0573543384671211,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001473069191,-1728.2650146484375,304.144775390625,0.7376722097396851,0.1152849122881889,0.1096241921186447,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639915704727172,1.0,1.0,0.972756326198578,1.0,-0.6424579620361328,0.2730589509010315,0.3693990111351013,0.1121610254049301,0.0,0.0,0.158066526055336,24.50501251220703,25.0,-1.4671632051467896,-4445.28515625,41.84000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984341576695442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233156099915504,0.1237402930855751,-0.0004246827156748,0.0,9.98981558950618e-05,0.0,0.0,4.834266662597656,0.0,0.0,0.0,0.2734120786190033,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263985749334096,-999.1116943359376,304.148681640625,0.6249440312385559,0.0696335360407829,0.063354767858982,293.1308288574219,297.1499938964844,293.1499938964844,0.0347118526697158,-1202.852294921875,304.14776611328125,0.6523224115371704,0.0797892585396766,0.0762795060873031,293.1374206542969,297.1499938964844,293.1499938964844,0.0359670892357826,-904.4685668945312,304.1484375,0.6562528014183044,0.081199936568737,0.0573543384671211,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001473069191,-1728.2650146484375,304.144775390625,0.7376722097396851,0.1152849122881889,0.1096241921186447,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639915704727172,1.0,1.0,0.972756326198578,1.0,-0.6424579620361328,0.2730589509010315,0.3693990111351013,0.1121610254049301,0.0,0.0,0.158066526055336,24.50501251220703,25.0,-1.4671632051467896,-4445.28515625,41.84000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984341576695442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233156099915504,0.1237402930855751,-0.0004246827156748,0.0,9.98981558950618e-05,0.0,0.0,4.834266662597656,0.0,0.0,0.0,0.2734120786190033,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267027951776981,-1004.4293212890624,304.1485900878906,0.6263428330421448,0.0700112655758857,0.0636884793639183,293.13037109375,297.1499938964844,293.1499938964844,0.0352045632898807,-1211.4300537109375,304.1476745605469,0.654278039932251,0.0803685411810875,0.0768189281225204,293.13690185546875,297.1499938964844,293.1499938964844,0.0363262146711349,-909.063720703125,304.1483764648437,0.657788872718811,0.0816219747066497,0.0576423443853855,293.10772705078125,297.1499938964844,293.1499938964844,0.0659722164273262,-1753.749267578125,304.14422607421875,0.7414743900299072,0.1170955896377563,0.1112383306026458,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529784202576,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642499417066574,1.0,1.0,0.972528874874115,1.0,-0.6457715630531311,0.2741642296314239,0.3716073334217071,0.1135886088013649,0.0,0.0,0.1605430394411087,24.47006607055664,25.0,-1.2055659294128418,-4470.6357421875,42.17373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.0990003570914268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244960501790046,0.1249209195375442,-0.0004248747427482,0.0,0.0001004727746476,0.0,0.0,4.883816242218018,0.0,0.0,0.0,0.2736011147499084,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267027951776981,-1004.4293212890624,304.1485900878906,0.6263428330421448,0.0700112655758857,0.0636884793639183,293.13037109375,297.1499938964844,293.1499938964844,0.0352045632898807,-1211.4300537109375,304.1476745605469,0.654278039932251,0.0803685411810875,0.0768189281225204,293.13690185546875,297.1499938964844,293.1499938964844,0.0363262146711349,-909.063720703125,304.1483764648437,0.657788872718811,0.0816219747066497,0.0576423443853855,293.10772705078125,297.1499938964844,293.1499938964844,0.0659722164273262,-1753.749267578125,304.14422607421875,0.7414743900299072,0.1170955896377563,0.1112383306026458,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529784202576,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642499417066574,1.0,1.0,0.972528874874115,1.0,-0.6457715630531311,0.2741642296314239,0.3716073334217071,0.1135886088013649,0.0,0.0,0.1605430394411087,24.47006607055664,25.0,-1.2055659294128418,-4470.6357421875,42.17373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.0990003570914268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244960501790046,0.1249209195375442,-0.0004248747427482,0.0,0.0001004727746476,0.0,0.0,4.883816242218018,0.0,0.0,0.0,0.2736011147499084,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268580261617898,-1007.1674194335938,304.1485900878906,0.6270986795425415,0.0702060461044311,0.0638598352670669,293.1300964355469,297.1499938964844,293.1499938964844,0.0354591384530067,-1215.853515625,304.14764404296875,0.6553335189819336,0.0806678980588913,0.0770971328020095,293.1366271972656,297.1499938964844,293.1499938964844,0.0365146994590759,-911.4729614257812,304.1483154296875,0.6586374044418335,0.0818438827991485,0.0577934011816978,293.10498046875,297.1499938964844,293.1499938964844,0.0667819827795028,-1768.863037109375,304.143798828125,0.7437466979026794,0.1181705817580223,0.1121969893574714,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.553412139415741,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643880158662796,1.0,1.0,0.9724152088165284,1.0,-0.6476323008537292,0.274769127368927,0.3728631734848022,0.11442681401968,0.0,0.0,0.1618236601352691,24.446741104125977,25.0,-1.2722183465957642,-4484.12451171875,42.35794448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.0993054434657096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251088976860046,0.1255338639020919,-0.0004249749181326,0.0,0.0001007823957479,0.0,0.0,4.909576892852783,0.0,0.0,0.0,0.2736994922161102,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269993226975202,-1009.9697265625,304.1485900878906,0.6278946399688721,0.0704054459929466,0.0640348121523857,293.1298217773437,297.1499938964844,293.1499938964844,0.0357198677957057,-1220.379638671875,304.1476135253906,0.6564426422119141,0.0809740722179412,0.0773812904953956,293.1363220214844,297.1499938964844,293.1499938964844,0.0367098599672317,-913.9666748046876,304.1482849121094,0.6595414280891418,0.0820734053850174,0.0579494051635265,293.1018371582031,297.1499938964844,293.1499938964844,0.0676784589886665,-1785.6553955078125,304.143310546875,0.7462806701660156,0.1193609610199928,0.1132620275020599,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537054538726807,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645329445600509,1.0,1.0,0.9723070859909058,1.0,-0.6496368050575256,0.2754130661487579,0.3742237687110901,0.115347683429718,0.0,0.0,0.163146361708641,24.419567108154297,25.0,-1.480498433113098,-4498.26220703125,42.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.0996241420507431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257418841123581,0.1261669695377349,-0.0004250779747962,0.0,0.0001011058411677,0.0,0.0,4.936203002929688,0.0,0.0,0.0,0.273801177740097,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272620115429162,-1015.824462890625,304.14862060546875,0.6296198964118958,0.0708213225007057,0.0643985047936439,293.12921142578125,297.1499938964844,293.1499938964844,0.0362629368901252,-1229.7957763671875,304.1474914550781,0.6588352918624878,0.0816097855567932,0.0779702588915824,293.1356201171875,297.1499938964844,293.1499938964844,0.0371236093342304,-919.2518310546876,304.1481628417969,0.6615300178527832,0.0825585126876831,0.0582785010337829,293.0942687988281,297.1499938964844,293.1499938964844,0.069753848016262,-1824.7587890625,304.1420593261719,0.7522093057632446,0.1221146807074546,0.115740418434143,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648480594158172,1.0,1.0,0.972090780735016,1.0,-0.6541215181350708,0.2768409252166748,0.377280592918396,0.1174403503537178,0.0,0.0,0.1659727394580841,24.35359764099121,25.0,-2.1550848484039307,-4529.06396484375,42.99204635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1003047451376915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127096951007843,0.1275222450494766,-0.0004252967773936,0.0,0.0001017965696519,0.0,0.0,4.993256568908691,0.0,0.0,0.0,0.2740188241004944,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272620115429162,-1015.824462890625,304.14862060546875,0.6296198964118958,0.0708213225007057,0.0643985047936439,293.12921142578125,297.1499938964844,293.1499938964844,0.0362629368901252,-1229.7957763671875,304.1474914550781,0.6588352918624878,0.0816097855567932,0.0779702588915824,293.1356201171875,297.1499938964844,293.1499938964844,0.0371236093342304,-919.2518310546876,304.1481628417969,0.6615300178527832,0.0825585126876831,0.0582785010337829,293.0942687988281,297.1499938964844,293.1499938964844,0.069753848016262,-1824.7587890625,304.1420593261719,0.7522093057632446,0.1221146807074546,0.115740418434143,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648480594158172,1.0,1.0,0.972090780735016,1.0,-0.6541215181350708,0.2768409252166748,0.377280592918396,0.1174403503537178,0.0,0.0,0.1659727394580841,24.35359764099121,25.0,-2.1550848484039307,-4529.06396484375,42.99204635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1003047451376915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127096951007843,0.1275222450494766,-0.0004252967773936,0.0,0.0001017965696519,0.0,0.0,4.993256568908691,0.0,0.0,0.0,0.2740188241004944,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275223646312952,-1022.0632934570312,304.1486511230469,0.6315311789512634,0.0712636038661003,0.0647840425372123,293.1285095214844,297.1499938964844,293.1499938964844,0.036837350577116,-1239.7403564453125,304.1473693847656,0.6614659428596497,0.0822792574763298,0.0785894617438316,293.1348571777344,297.1499938964844,293.1499938964844,0.0375712849199771,-924.9673461914062,304.14801025390625,0.6637643575668335,0.0830810442566871,0.0586324743926525,293.0851745605469,297.1499938964844,293.1499938964844,0.0722043812274932,-1871.309326171875,304.140625,0.7593072056770325,0.1253659725189209,0.1186880767345428,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552270412445068,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652021259069442,1.0,1.0,0.9718745350837708,1.0,-0.6592565178871155,0.2784693539142608,0.380787193775177,0.119857870042324,0.0,0.0,0.1691014319658279,24.273637771606445,25.0,-2.883805751800537,-4563.8525390625,43.49198532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010462567210197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286075711250305,0.1290331184864044,-0.0004255391249898,0.0,0.000102549107396,0.0,0.0,5.056965351104736,0.0,0.0,0.0,0.2742615640163421,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275223646312952,-1022.0632934570312,304.1486511230469,0.6315311789512634,0.0712636038661003,0.0647840425372123,293.1285095214844,297.1499938964844,293.1499938964844,0.036837350577116,-1239.7403564453125,304.1473693847656,0.6614659428596497,0.0822792574763298,0.0785894617438316,293.1348571777344,297.1499938964844,293.1499938964844,0.0375712849199771,-924.9673461914062,304.14801025390625,0.6637643575668335,0.0830810442566871,0.0586324743926525,293.0851745605469,297.1499938964844,293.1499938964844,0.0722043812274932,-1871.309326171875,304.140625,0.7593072056770325,0.1253659725189209,0.1186880767345428,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552270412445068,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652021259069442,1.0,1.0,0.9718745350837708,1.0,-0.6592565178871155,0.2784693539142608,0.380787193775177,0.119857870042324,0.0,0.0,0.1691014319658279,24.273637771606445,25.0,-2.883805751800537,-4563.8525390625,43.49198532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010462567210197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286075711250305,0.1290331184864044,-0.0004255391249898,0.0,0.000102549107396,0.0,0.0,5.056965351104736,0.0,0.0,0.0,0.2742615640163421,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014689683914,-1028.731201171875,304.14862060546875,0.6336345672607422,0.0717357471585273,0.0651949718594551,293.1277160644531,297.1499938964844,293.1499938964844,0.0374451726675033,-1250.2467041015625,304.1472473144531,0.6643361449241638,0.082985021173954,0.0792417004704475,293.13397216796875,297.1499938964844,293.1499938964844,0.0380549766123294,-931.1377563476562,304.1478881835937,0.6662455797195435,0.0836434811353683,0.0590133965015411,293.0748291015625,297.1499938964844,293.1499938964844,0.0750198438763618,-1925.2486572265625,304.1390686035156,0.7675661444664001,0.1291071027517318,0.1221013814210891,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816096305847,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656010895967483,1.0,1.0,0.9716766476631165,1.0,-0.6650482416152954,0.2803116142749786,0.3847366273403168,0.1225798577070236,0.0,0.0,0.1725835055112838,24.181888580322266,25.0,-3.440759897232056,-4603.1826171875,44.059513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018568724393844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303088515996933,0.1307346671819687,-0.000425812380854,0.0,0.0001033717780956,0.0,0.0,5.128875255584717,0.0,0.0,0.0,0.274535596370697,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014689683914,-1028.731201171875,304.14862060546875,0.6336345672607422,0.0717357471585273,0.0651949718594551,293.1277160644531,297.1499938964844,293.1499938964844,0.0374451726675033,-1250.2467041015625,304.1472473144531,0.6643361449241638,0.082985021173954,0.0792417004704475,293.13397216796875,297.1499938964844,293.1499938964844,0.0380549766123294,-931.1377563476562,304.1478881835937,0.6662455797195435,0.0836434811353683,0.0590133965015411,293.0748291015625,297.1499938964844,293.1499938964844,0.0750198438763618,-1925.2486572265625,304.1390686035156,0.7675661444664001,0.1291071027517318,0.1221013814210891,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816096305847,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656010895967483,1.0,1.0,0.9716766476631165,1.0,-0.6650482416152954,0.2803116142749786,0.3847366273403168,0.1225798577070236,0.0,0.0,0.1725835055112838,24.181888580322266,25.0,-3.440759897232056,-4603.1826171875,44.059513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018568724393844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303088515996933,0.1307346671819687,-0.000425812380854,0.0,0.0001033717780956,0.0,0.0,5.128875255584717,0.0,0.0,0.0,0.274535596370697,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064957380294,-1035.857177734375,304.1485900878906,0.6359293460845947,0.0722396448254585,0.0656334310770034,293.1268310546875,297.1499938964844,293.1499938964844,0.0380869321525096,-1261.322021484375,304.1470947265625,0.6674383878707886,0.0837281420826911,0.0799284055829048,293.13299560546875,297.1499938964844,293.1499938964844,0.0385750979185104,-937.76611328125,304.147705078125,0.6689653396606445,0.0842466652393341,0.0594221949577331,293.0634460449219,297.1499938964844,293.1499938964844,0.0781790390610694,-1986.2811279296875,304.137451171875,0.7769156098365784,0.1333158314228058,0.1259622573852539,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.557248055934906,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.166049376130104,1.0,1.0,0.9714788198471068,1.0,-0.6714809536933899,0.2823757231235504,0.3891052305698395,0.125574380159378,0.0,0.0,0.1764398962259292,24.08094787597656,25.0,-3.753994226455689,-4647.3525390625,44.69772720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.1027471199631691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322221457958221,0.1326482743024826,-0.0004261218418832,0.0,0.0001042752628563,0.0,0.0,5.209972858428955,0.0,0.0,0.0,0.2748449444770813,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064957380294,-1035.857177734375,304.1485900878906,0.6359293460845947,0.0722396448254585,0.0656334310770034,293.1268310546875,297.1499938964844,293.1499938964844,0.0380869321525096,-1261.322021484375,304.1470947265625,0.6674383878707886,0.0837281420826911,0.0799284055829048,293.13299560546875,297.1499938964844,293.1499938964844,0.0385750979185104,-937.76611328125,304.147705078125,0.6689653396606445,0.0842466652393341,0.0594221949577331,293.0634460449219,297.1499938964844,293.1499938964844,0.0781790390610694,-1986.2811279296875,304.137451171875,0.7769156098365784,0.1333158314228058,0.1259622573852539,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.557248055934906,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.166049376130104,1.0,1.0,0.9714788198471068,1.0,-0.6714809536933899,0.2823757231235504,0.3891052305698395,0.125574380159378,0.0,0.0,0.1764398962259292,24.08094787597656,25.0,-3.753994226455689,-4647.3525390625,44.69772720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.1027471199631691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322221457958221,0.1326482743024826,-0.0004261218418832,0.0,0.0001042752628563,0.0,0.0,5.209972858428955,0.0,0.0,0.0,0.2748449444770813,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282679758965969,-1039.5888671875,304.1485290527344,0.6371468901634216,0.0725038722157478,0.0658634305000305,293.1263732910156,297.1499938964844,293.1499938964844,0.0384205617010593,-1267.0731201171875,304.1470031738281,0.669072151184082,0.0841138735413551,0.0802849605679512,293.1324768066406,297.1499938964844,293.1499938964844,0.0388487875461578,-941.2510375976562,304.14764404296875,0.67041015625,0.084563598036766,0.0596371926367282,293.0574645996094,297.1499938964844,293.1499938964844,0.079880341887474,-2019.3402099609373,304.1366271972656,0.7819620966911316,0.1355865597724914,0.1280533075332641,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578176975250244,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.166293203830719,1.0,1.0,0.9713798761367798,1.0,-0.6749302744865417,0.2834934890270233,0.3914368152618408,0.1271605491638183,0.0,0.0,0.1785109490156173,24.0279483795166,25.0,-3.825833559036255,-4671.31591796875,45.044227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.978515625,18000.0,0.0,0.0,0.1032260507345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332629919052124,0.133689284324646,-0.0004262914299033,0.0,0.0001047613186528,0.0,0.0,5.254195213317871,0.0,0.0,0.0,0.2750138342380523,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284369327127933,-1043.415771484375,304.14849853515625,0.638409435749054,0.0727763324975967,0.0661007612943649,293.1258850097656,297.1499938964844,293.1499938964844,0.0387626178562641,-1272.965087890625,304.1469421386719,0.6707574725151062,0.0845090001821518,0.0806503593921661,293.1319274902344,297.1499938964844,293.1499938964844,0.039131436496973,-944.8479614257812,304.1475524902344,0.6719078421592712,0.0848906114697456,0.0598592311143875,293.0513610839844,297.1499938964844,293.1499938964844,0.0816574171185493,-2053.9931640625,304.1358337402344,0.7872253656387329,0.1379606425762176,0.1302450746297836,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584079027175903,0.050000000745058,0.2285585552453994,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665506362915039,1.0,1.0,0.9712942242622375,1.0,-0.6785277128219604,0.2846685945987701,0.3938591480255127,0.1287965327501297,0.0,0.0,0.1806770712137222,23.97381591796875,25.0,-3.8504467010498047,-4696.548828125,45.4091682434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.515625,18000.0,0.0,0.0,0.1037299111485481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343617290258407,0.1347882002592086,-0.00042647155351,0.0,0.000105272672954,0.0,0.0,5.300960063934326,0.0,0.0,0.0,0.2751925885677337,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296386685222387,-1054.8590087890625,304.1469116210937,0.6410607695579529,0.0733466818928718,0.0665972232818603,293.1248779296875,297.1499938964844,293.1499938964844,0.0394701585173606,-1285.14111328125,304.14678955078125,0.6742639541625977,0.0853254646062851,0.0814060196280479,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215038537979,-952.3512573242188,304.1473999023437,0.6750423908233643,0.0855725854635238,0.0603229515254497,293.0389404296875,297.1499938964844,293.1499938964844,0.0854103416204452,-2127.4990234375,304.1343078613281,0.7982568740844727,0.142979696393013,0.1348941326141357,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596374273300171,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671051532030105,1.0,1.0,0.9711228609085084,1.0,-0.6861194372177124,0.2871835231781006,0.3989359140396118,0.1321823000907898,0.0,0.0,0.1852756738662719,23.863733291625977,25.0,-3.793681383132935,-4750.7001953125,46.19180679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.1048150435090065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367287337779998,0.1371555924415588,-0.0004268630873411,0.0,0.0001063739473465,0.0,0.0,5.401993751525879,0.0,0.0,0.0,0.2755793035030365,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296386685222387,-1054.8590087890625,304.1469116210937,0.6410607695579529,0.0733466818928718,0.0665972232818603,293.1248779296875,297.1499938964844,293.1499938964844,0.0394701585173606,-1285.14111328125,304.14678955078125,0.6742639541625977,0.0853254646062851,0.0814060196280479,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215038537979,-952.3512573242188,304.1473999023437,0.6750423908233643,0.0855725854635238,0.0603229515254497,293.0389404296875,297.1499938964844,293.1499938964844,0.0854103416204452,-2127.4990234375,304.1343078613281,0.7982568740844727,0.142979696393013,0.1348941326141357,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596374273300171,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671051532030105,1.0,1.0,0.9711228609085084,1.0,-0.6861194372177124,0.2871835231781006,0.3989359140396118,0.1321823000907898,0.0,0.0,0.1852756738662719,23.863733291625977,25.0,-3.793681383132935,-4750.7001953125,46.19180679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.1048150435090065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367287337779998,0.1371555924415588,-0.0004268630873411,0.0,0.0001063739473465,0.0,0.0,5.401993751525879,0.0,0.0,0.0,0.2755793035030365,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298482943326234,-1060.3427734375,304.1474609375,0.6438611745834351,0.0739457532763481,0.0671215280890464,293.1238098144531,297.1499938964844,293.1499938964844,0.0402080751955509,-1297.826904296875,304.1466064453125,0.677924633026123,0.0861759483814239,0.0821942687034607,293.12969970703125,297.1499938964844,293.1499938964844,0.0403433926403522,-960.2521362304688,304.147216796875,0.6783350706100464,0.0862903371453285,0.0608121119439601,293.0265197753906,297.1499938964844,293.1499938964844,0.0894011184573173,-2205.966796875,304.1329040527344,0.8096802830696106,0.1483120918273925,0.1398566961288452,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609098076820374,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677136719226837,1.0,1.0,0.9709515571594238,1.0,-0.6941894888877869,0.2899193167686462,0.4042701423168182,0.1356584727764129,0.0,0.0,0.1902248561382293,23.75403213500977,25.0,-3.6492607593536377,-4809.84375,47.044044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.587890625,18000.0,0.0,0.0,0.1060148626565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393284201622009,0.1397557109594345,-0.0004272988007869,0.0,0.0001075916079571,0.0,0.0,5.513420581817627,0.0,0.0,0.0,0.2760067284107208,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298482943326234,-1060.3427734375,304.1474609375,0.6438611745834351,0.0739457532763481,0.0671215280890464,293.1238098144531,297.1499938964844,293.1499938964844,0.0402080751955509,-1297.826904296875,304.1466064453125,0.677924633026123,0.0861759483814239,0.0821942687034607,293.12969970703125,297.1499938964844,293.1499938964844,0.0403433926403522,-960.2521362304688,304.147216796875,0.6783350706100464,0.0862903371453285,0.0608121119439601,293.0265197753906,297.1499938964844,293.1499938964844,0.0894011184573173,-2205.966796875,304.1329040527344,0.8096802830696106,0.1483120918273925,0.1398566961288452,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609098076820374,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677136719226837,1.0,1.0,0.9709515571594238,1.0,-0.6941894888877869,0.2899193167686462,0.4042701423168182,0.1356584727764129,0.0,0.0,0.1902248561382293,23.75403213500977,25.0,-3.6492607593536377,-4809.84375,47.044044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.587890625,18000.0,0.0,0.0,0.1060148626565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393284201622009,0.1397557109594345,-0.0004272988007869,0.0,0.0001075916079571,0.0,0.0,5.513420581817627,0.0,0.0,0.0,0.2760067284107208,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303201768547296,-1068.768798828125,304.14752197265625,0.6467733979225159,0.074571892619133,0.0676701962947845,293.12274169921875,297.1499938964844,293.1499938964844,0.0409732274711132,-1310.97216796875,304.146484375,0.6816916465759277,0.0870569497346878,0.0830122381448745,293.1285400390625,297.1499938964844,293.1499938964844,0.0409933701157569,-968.5045166015624,304.1470642089844,0.681736946105957,0.087039515376091,0.061324018985033,293.0145568847656,297.1499938964844,293.1499938964844,0.0935769453644752,-2288.140625,304.13165283203125,0.8206779360771179,0.1538699716329574,0.1450531184673309,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621915459632874,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683735847473144,1.0,1.0,0.9708094000816344,1.0,-0.7026326656341553,0.2928599715232849,0.4097726941108703,0.13913494348526,0.0,0.0,0.1954988539218902,23.64842414855957,25.0,-3.426743745803833,-4873.8515625,47.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.1073367893695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421589702367782,0.1425867527723312,-0.0004277796833775,0.0,0.0001089331999537,0.0,0.0,5.635300636291504,0.0,0.0,0.0,0.2764752507209778,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303201768547296,-1068.768798828125,304.14752197265625,0.6467733979225159,0.074571892619133,0.0676701962947845,293.12274169921875,297.1499938964844,293.1499938964844,0.0409732274711132,-1310.97216796875,304.146484375,0.6816916465759277,0.0870569497346878,0.0830122381448745,293.1285400390625,297.1499938964844,293.1499938964844,0.0409933701157569,-968.5045166015624,304.1470642089844,0.681736946105957,0.087039515376091,0.061324018985033,293.0145568847656,297.1499938964844,293.1499938964844,0.0935769453644752,-2288.140625,304.13165283203125,0.8206779360771179,0.1538699716329574,0.1450531184673309,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621915459632874,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683735847473144,1.0,1.0,0.9708094000816344,1.0,-0.7026326656341553,0.2928599715232849,0.4097726941108703,0.13913494348526,0.0,0.0,0.1954988539218902,23.64842414855957,25.0,-3.426743745803833,-4873.8515625,47.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.1073367893695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421589702367782,0.1425867527723312,-0.0004277796833775,0.0,0.0001089331999537,0.0,0.0,5.635300636291504,0.0,0.0,0.0,0.2764752507209778,4.0,0.0,1.0
