time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308557022362947,-1077.970458984375,304.1474304199219,0.6497615575790405,0.0752222463488578,0.0682415664196014,293.1216735839844,297.1499938964844,293.1499938964844,0.0417621359229087,-1324.5211181640625,304.1463317871094,0.6855124831199646,0.0879647135734558,0.0838567838072776,293.1273803710937,297.1499938964844,293.1499938964844,0.0416672974824905,-977.0574340820312,304.1469116210937,0.6851944923400879,0.0878154560923576,0.0618557222187519,293.00341796875,297.1499938964844,293.1499938964844,0.097884677350521,-2372.6611328125,304.1305847167969,0.831410825252533,0.1595595926046371,0.1503975838422775,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634470582008362,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.169081225991249,1.0,1.0,0.9706671833992004,1.0,-0.7113379240036011,0.2959875762462616,0.4153503477573395,0.1425216346979141,0.0,0.0,0.2010674476623535,23.55052757263184,25.0,-3.125204086303711,-4942.5615234375,48.932167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.603515625,18000.0,0.0,0.0,0.1087867841124534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452164649963379,0.1456447690725326,-0.0004283066664356,0.0,0.0001104047551052,0.0,0.0,5.76761531829834,0.0,0.0,0.0,0.2769851982593536,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308557022362947,-1077.970458984375,304.1474304199219,0.6497615575790405,0.0752222463488578,0.0682415664196014,293.1216735839844,297.1499938964844,293.1499938964844,0.0417621359229087,-1324.5211181640625,304.1463317871094,0.6855124831199646,0.0879647135734558,0.0838567838072776,293.1273803710937,297.1499938964844,293.1499938964844,0.0416672974824905,-977.0574340820312,304.1469116210937,0.6851944923400879,0.0878154560923576,0.0618557222187519,293.00341796875,297.1499938964844,293.1499938964844,0.097884677350521,-2372.6611328125,304.1305847167969,0.831410825252533,0.1595595926046371,0.1503975838422775,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634470582008362,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.169081225991249,1.0,1.0,0.9706671833992004,1.0,-0.7113379240036011,0.2959875762462616,0.4153503477573395,0.1425216346979141,0.0,0.0,0.2010674476623535,23.55052757263184,25.0,-3.125204086303711,-4942.5615234375,48.932167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.603515625,18000.0,0.0,0.0,0.1087867841124534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452164649963379,0.1456447690725326,-0.0004283066664356,0.0,0.0001104047551052,0.0,0.0,5.76761531829834,0.0,0.0,0.0,0.2769851982593536,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.031131437048316,-1082.6845703125,304.1473999023437,0.65127032995224,0.0755553394556045,0.0685348957777023,293.12115478515625,297.1499938964844,293.1499938964844,0.0421643257141113,-1331.4283447265625,304.1462707519531,0.6874253749847412,0.0884274095296859,0.0842879712581634,293.1268310546875,297.1499938964844,293.1499938964844,0.0420118495821952,-981.4295654296876,304.1468505859375,0.6869260668754578,0.0882119461894035,0.0621280185878276,292.9983215332031,297.1499938964844,293.1499938964844,0.1000712588429451,-2415.352294921875,304.1301574707031,0.8367400169372559,0.1624236106872558,0.153097003698349,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640532374382019,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694515347480774,1.0,1.0,0.9705961346626282,1.0,-0.7157518267631531,0.2976135313510895,0.4181382954120636,0.1441546827554702,0.0,0.0,0.2039516270160675,23.505630493164062,25.0,-2.9348862171173096,-4978.60888671875,49.436805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.109561376273632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468284577131271,0.1472570449113845,-0.0004285877512302,0.0,0.0001111908713937,0.0,0.0,5.837658405303955,0.0,0.0,0.0,0.277255654335022,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314117111265659,-1087.4605712890625,304.1473693847656,0.6527808904647827,0.0758927464485168,0.06883255392313,293.1206359863281,297.1499938964844,293.1499938964844,0.0425706505775451,-1338.406982421875,304.1462097167969,0.6893300414085388,0.088894747197628,0.0847241654992103,293.12628173828125,297.1499938964844,293.1499938964844,0.0423602610826492,-985.8504028320312,304.14678955078125,0.6886493563652039,0.0886125117540359,0.0624037496745586,292.9935302734375,297.1499938964844,293.1499938964844,0.1022694930434227,-2458.07177734375,304.1297607421875,0.8420471549034119,0.165283516049385,0.1557982712984085,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646395087242126,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698314696550369,1.0,1.0,0.9705429673194884,1.0,-0.7201841473579407,0.2992737889289856,0.4209103286266327,0.1457350552082061,0.0,0.0,0.2068919241428375,23.463912963867188,25.0,-2.70776891708374,-5015.69384765625,49.9517707824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.1103683337569236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484923660755157,0.1489212363958358,-0.0004288802738301,0.0,0.0001120098313549,0.0,0.0,5.910165309906006,0.0,0.0,0.0,0.2775360345840454,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319835878908634,-1097.158447265625,304.1473083496094,0.6557847857475281,0.0765781626105308,0.0694387853145599,293.11962890625,297.1499938964844,293.1499938964844,0.0433920063078403,-1352.517333984375,304.1461181640625,0.6930857300758362,0.0898399353027343,0.0856081694364547,293.1252746582031,297.1499938964844,293.1499938964844,0.0430638007819652,-994.77734375,304.1466979980469,0.6920386552810669,0.0894213914871215,0.062962032854557,292.9851379394531,297.1499938964844,293.1499938964844,0.106668896973133,-2542.9580078125,304.1291809082031,0.8525569438934326,0.1709533780813217,0.1611669212579727,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706169843673706,1.0,1.0,0.9704366326332092,1.0,-0.7290462851524353,0.3026748895645141,0.4263713657855987,0.1487222164869308,0.0,0.0,0.2129074037075042,23.39142227172852,25.0,-2.104218006134033,-5092.673828125,51.00756072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73046875,18000.0,0.0,0.0,0.112079232931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519637554883957,0.1523932665586471,-0.0004294989630579,0.0,0.0001137461731559,0.0,0.0,6.062137126922607,0.0,0.0,0.0,0.2781249582767486,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319835878908634,-1097.158447265625,304.1473083496094,0.6557847857475281,0.0765781626105308,0.0694387853145599,293.11962890625,297.1499938964844,293.1499938964844,0.0433920063078403,-1352.517333984375,304.1461181640625,0.6930857300758362,0.0898399353027343,0.0856081694364547,293.1252746582031,297.1499938964844,293.1499938964844,0.0430638007819652,-994.77734375,304.1466979980469,0.6920386552810669,0.0894213914871215,0.062962032854557,292.9851379394531,297.1499938964844,293.1499938964844,0.106668896973133,-2542.9580078125,304.1291809082031,0.8525569438934326,0.1709533780813217,0.1611669212579727,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706169843673706,1.0,1.0,0.9704366326332092,1.0,-0.7290462851524353,0.3026748895645141,0.4263713657855987,0.1487222164869308,0.0,0.0,0.2129074037075042,23.39142227172852,25.0,-2.104218006134033,-5092.673828125,51.00756072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73046875,18000.0,0.0,0.0,0.112079232931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519637554883957,0.1523932665586471,-0.0004294989630579,0.0,0.0001137461731559,0.0,0.0,6.062137126922607,0.0,0.0,0.0,0.2781249582767486,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325658693909645,-1106.9703369140625,304.147216796875,0.658746600151062,0.0772725790739059,0.0700552016496658,293.1186828613281,297.1499938964844,293.1499938964844,0.0442240163683891,-1366.818359375,304.1460266113281,0.6967635750770569,0.0908027738332748,0.0865078419446945,293.124267578125,297.1499938964844,293.1499938964844,0.0437780171632766,-1003.8411865234376,304.1466064453125,0.6953547596931458,0.0902497321367263,0.0635316595435142,292.9783020019531,297.1499938964844,293.1499938964844,0.1110340803861618,-2626.40673828125,304.1288452148437,0.8628646731376648,0.1765225678682327,0.1664480715990066,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352080345154,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.171430617570877,1.0,1.0,0.9703302383422852,1.0,-0.7378519773483276,0.3061442375183105,0.4317077696323395,0.1515023708343505,0.0,0.0,0.2190272957086563,23.33337783813477,25.0,-1.2779310941696167,-5172.69580078125,52.0913314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.96875,18000.0,0.0,0.0,0.1139129921793937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555924415588379,0.1560225933790207,-0.0004301586595829,0.0,0.0001156072103185,0.0,0.0,6.222035884857178,0.0,0.0,0.0,0.2787466943264007,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325658693909645,-1106.9703369140625,304.147216796875,0.658746600151062,0.0772725790739059,0.0700552016496658,293.1186828613281,297.1499938964844,293.1499938964844,0.0442240163683891,-1366.818359375,304.1460266113281,0.6967635750770569,0.0908027738332748,0.0865078419446945,293.124267578125,297.1499938964844,293.1499938964844,0.0437780171632766,-1003.8411865234376,304.1466064453125,0.6953547596931458,0.0902497321367263,0.0635316595435142,292.9783020019531,297.1499938964844,293.1499938964844,0.1110340803861618,-2626.40673828125,304.1288452148437,0.8628646731376648,0.1765225678682327,0.1664480715990066,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352080345154,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.171430617570877,1.0,1.0,0.9703302383422852,1.0,-0.7378519773483276,0.3061442375183105,0.4317077696323395,0.1515023708343505,0.0,0.0,0.2190272957086563,23.33337783813477,25.0,-1.2779310941696167,-5172.69580078125,52.0913314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.96875,18000.0,0.0,0.0,0.1139129921793937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555924415588379,0.1560225933790207,-0.0004301586595829,0.0,0.0001156072103185,0.0,0.0,6.222035884857178,0.0,0.0,0.0,0.2787466943264007,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331524088978767,-1116.7938232421875,304.1471862792969,0.661677896976471,0.0779702067375183,0.0706761851906776,293.1177062988281,297.1499938964844,293.1499938964844,0.0450741462409496,-1381.44287109375,304.1459350585937,0.7004230618476868,0.0917949676513671,0.0874328464269638,293.1231994628906,297.1499938964844,293.1499938964844,0.0445191748440265,-1013.2512817382812,304.1465148925781,0.698685884475708,0.0911198258399963,0.0641268491744995,292.9726867675781,297.1499938964844,293.1499938964844,0.1153603047132492,-2708.38427734375,304.1286926269531,0.8729838728904724,0.1820119321346283,0.1716430187225341,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722670644521713,1.0,1.0,0.9702532291412354,1.0,-0.7466235160827637,0.3096437156200409,0.4369798004627228,0.1541878879070282,0.0,0.0,0.2251451760530471,23.28600311279297,25.0,-0.2515546083450317,-5254.78173828125,53.20178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.42578125,18000.0,0.0,0.0,0.1158570945262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593232452869415,0.1597540974617004,-0.000430851971032,0.0,0.0001175802244688,0.0,0.0,6.387589454650879,0.0,0.0,0.0,0.2793927192687988,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331524088978767,-1116.7938232421875,304.1471862792969,0.661677896976471,0.0779702067375183,0.0706761851906776,293.1177062988281,297.1499938964844,293.1499938964844,0.0450741462409496,-1381.44287109375,304.1459350585937,0.7004230618476868,0.0917949676513671,0.0874328464269638,293.1231994628906,297.1499938964844,293.1499938964844,0.0445191748440265,-1013.2512817382812,304.1465148925781,0.698685884475708,0.0911198258399963,0.0641268491744995,292.9726867675781,297.1499938964844,293.1499938964844,0.1153603047132492,-2708.38427734375,304.1286926269531,0.8729838728904724,0.1820119321346283,0.1716430187225341,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722670644521713,1.0,1.0,0.9702532291412354,1.0,-0.7466235160827637,0.3096437156200409,0.4369798004627228,0.1541878879070282,0.0,0.0,0.2251451760530471,23.28600311279297,25.0,-0.2515546083450317,-5254.78173828125,53.20178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.42578125,18000.0,0.0,0.0,0.1158570945262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593232452869415,0.1597540974617004,-0.000430851971032,0.0,0.0001175802244688,0.0,0.0,6.387589454650879,0.0,0.0,0.0,0.2793927192687988,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337392538785934,-1126.567626953125,304.1471252441406,0.6646055579185486,0.0786678344011306,0.0712978467345237,293.1166687011719,297.1499938964844,293.1499938964844,0.0459476523101329,-1396.4881591796875,304.1458435058594,0.7041227221488953,0.0928200706839561,0.088389404118061,293.1220092773437,297.1499938964844,293.1499938964844,0.0452974140644073,-1023.140625,304.1463623046875,0.7021061778068542,0.0920379906892776,0.0647560581564903,292.9678955078125,297.1499938964844,293.1499938964844,0.119685985147953,-2789.673828125,304.12860107421875,0.8830099701881409,0.1874778866767883,0.1768034696578979,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731238663196563,1.0,1.0,0.9701762795448304,1.0,-0.7554342746734619,0.3131807148456573,0.4422535300254822,0.1568542718887329,0.0,0.0,0.2311592549085617,23.24415397644043,25.0,0.6481107473373413,-5338.1015625,54.34284210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1328125,18000.0,0.0,0.0,0.1178939118981361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630910038948059,0.1635225862264633,-0.0004315681289881,0.0,0.0001196473385789,0.0,0.0,6.556005477905273,0.0,0.0,0.0,0.2800523936748504,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337392538785934,-1126.567626953125,304.1471252441406,0.6646055579185486,0.0786678344011306,0.0712978467345237,293.1166687011719,297.1499938964844,293.1499938964844,0.0459476523101329,-1396.4881591796875,304.1458435058594,0.7041227221488953,0.0928200706839561,0.088389404118061,293.1220092773437,297.1499938964844,293.1499938964844,0.0452974140644073,-1023.140625,304.1463623046875,0.7021061778068542,0.0920379906892776,0.0647560581564903,292.9678955078125,297.1499938964844,293.1499938964844,0.119685985147953,-2789.673828125,304.12860107421875,0.8830099701881409,0.1874778866767883,0.1768034696578979,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731238663196563,1.0,1.0,0.9701762795448304,1.0,-0.7554342746734619,0.3131807148456573,0.4422535300254822,0.1568542718887329,0.0,0.0,0.2311592549085617,23.24415397644043,25.0,0.6481107473373413,-5338.1015625,54.34284210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1328125,18000.0,0.0,0.0,0.1178939118981361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630910038948059,0.1635225862264633,-0.0004315681289881,0.0,0.0001196473385789,0.0,0.0,6.556005477905273,0.0,0.0,0.0,0.2800523936748504,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340327322483062,-1131.4378662109375,304.1471252441406,0.666070282459259,0.0790163725614547,0.0716085135936737,293.1161499023437,297.1499938964844,293.1499938964844,0.0463927127420902,-1404.1639404296875,304.1457824707031,0.7059877514839172,0.0933433696627616,0.0888785123825073,293.12139892578125,297.1499938964844,293.1499938964844,0.0456994175910949,-1028.254150390625,304.14630126953125,0.7038479447364807,0.0925125181674957,0.06508219987154,292.9657287597656,297.1499938964844,293.1499938964844,0.1218564808368682,-2830.22021484375,304.1285400390625,0.887993335723877,0.1902076601982116,0.1793798804283142,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.569023847579956,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735594868659973,1.0,1.0,0.9701377749443054,1.0,-0.7598618865013123,0.3149662017822265,0.4448957145214081,0.1581829339265823,0.0,0.0,0.2341148853302002,23.22468376159668,25.0,0.935405731201172,-5380.0888671875,54.92531967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.1189407110214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649758070707321,0.1654077470302581,-0.0004319316940382,0.0,0.0001207097011501,0.0,0.0,6.640714168548584,0.0,0.0,0.0,0.2803850471973419,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343263745307922,-1136.30078125,304.1471252441406,0.6675350069999695,0.0793645977973938,0.0719189867377281,293.1156616210937,297.1499938964844,293.1499938964844,0.0468423925340175,-1411.9276123046875,304.1457214355469,0.7078585028648376,0.093872457742691,0.0893735513091087,293.12078857421875,297.1499938964844,293.1499938964844,0.046108528971672,-1033.4627685546875,304.146240234375,0.705604612827301,0.0929953902959823,0.0654146298766136,292.9637451171875,297.1499938964844,293.1499938964844,0.1240325942635536,-2870.714599609375,304.12847900390625,0.8929489254951477,0.1929343193769455,0.1819538623094558,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694704055786133,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.173999473452568,1.0,1.0,0.9701148867607116,1.0,-0.7643013000488281,0.3167611062526703,0.4475401937961578,0.1595078408718109,0.0,0.0,0.2370371520519256,23.206130981445312,25.0,1.1331188678741455,-5422.28662109375,55.51539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1200019121170044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668602079153061,0.1672925055027008,-0.0004322979948483,0.0,0.0001217866811202,0.0,0.0,6.725703716278076,0.0,0.0,0.0,0.2807192802429199,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349138379096984,-1146.001953125,304.1470947265625,0.670458972454071,0.0800598412752151,0.0725390166044235,293.1146545410156,297.1499938964844,293.1499938964844,0.0477527156472206,-1427.671630859375,304.1456298828125,0.711547315120697,0.0949447751045227,0.0903781652450561,293.1195678710937,297.1499938964844,293.1499938964844,0.0469442158937454,-1044.117431640625,304.1460876464844,0.7091405391693115,0.0939819514751434,0.066095121204853,292.960205078125,297.1499938964844,293.1499938964844,0.1283960193395614,-2951.448974609375,304.1283874511719,0.902737021446228,0.19836987555027,0.1870877593755722,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703519582748413,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748914271593094,1.0,1.0,0.9700692296028136,1.0,-0.7731989026069641,0.3203728795051574,0.4528260231018066,0.1621444672346115,0.0,0.0,0.242777869105339,23.172082901000977,25.0,1.385067343711853,-5507.26611328125,56.71678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.1221557557582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706249266862869,0.1710579693317413,-0.0004330382216721,0.0,0.0001239725679624,0.0,0.0,6.896407604217529,0.0,0.0,0.0,0.2813919484615326,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349138379096984,-1146.001953125,304.1470947265625,0.670458972454071,0.0800598412752151,0.0725390166044235,293.1146545410156,297.1499938964844,293.1499938964844,0.0477527156472206,-1427.671630859375,304.1456298828125,0.711547315120697,0.0949447751045227,0.0903781652450561,293.1195678710937,297.1499938964844,293.1499938964844,0.0469442158937454,-1044.117431640625,304.1460876464844,0.7091405391693115,0.0939819514751434,0.066095121204853,292.960205078125,297.1499938964844,293.1499938964844,0.1283960193395614,-2951.448974609375,304.1283874511719,0.902737021446228,0.19836987555027,0.1870877593755722,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703519582748413,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748914271593094,1.0,1.0,0.9700692296028136,1.0,-0.7731989026069641,0.3203728795051574,0.4528260231018066,0.1621444672346115,0.0,0.0,0.242777869105339,23.172082901000977,25.0,1.385067343711853,-5507.26611328125,56.71678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.1221557557582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706249266862869,0.1710579693317413,-0.0004330382216721,0.0,0.0001239725679624,0.0,0.0,6.896407604217529,0.0,0.0,0.0,0.2813919484615326,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355009175837039,-1155.6636962890625,304.1470947265625,0.6733641028404236,0.080752708017826,0.0731573104858398,293.1137084960937,297.1499938964844,293.1499938964844,0.0486740134656429,-1443.6456298828125,304.14556884765625,0.715101420879364,0.0960317999124527,0.0913982763886451,293.118408203125,297.1499938964844,293.1499938964844,0.047798603773117,-1055.0338134765625,304.1459655761719,0.7125990390777588,0.0949910953640937,0.0667928531765937,292.95733642578125,297.1499938964844,293.1499938964844,0.1327616572380066,-3031.62353515625,304.1283264160156,0.9128197431564332,0.203765720129013,0.1921884268522262,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712107419967651,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757978498935699,1.0,1.0,0.9700235724449158,1.0,-0.7820947766304016,0.3240019381046295,0.4580928683280945,0.1647583097219467,0.0,0.0,0.2483652681112289,23.14286231994629,25.0,1.5441991090774536,-5592.79736328125,57.94416427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76171875,18000.0,0.0,0.0,0.1243353635072708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743715852499008,0.1748053729534149,-0.0004337870632298,0.0,0.0001261845900444,0.0,0.0,7.067529201507568,0.0,0.0,0.0,0.2820680439472198,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355009175837039,-1155.6636962890625,304.1470947265625,0.6733641028404236,0.080752708017826,0.0731573104858398,293.1137084960937,297.1499938964844,293.1499938964844,0.0486740134656429,-1443.6456298828125,304.14556884765625,0.715101420879364,0.0960317999124527,0.0913982763886451,293.118408203125,297.1499938964844,293.1499938964844,0.047798603773117,-1055.0338134765625,304.1459655761719,0.7125990390777588,0.0949910953640937,0.0667928531765937,292.95733642578125,297.1499938964844,293.1499938964844,0.1327616572380066,-3031.62353515625,304.1283264160156,0.9128197431564332,0.203765720129013,0.1921884268522262,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712107419967651,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757978498935699,1.0,1.0,0.9700235724449158,1.0,-0.7820947766304016,0.3240019381046295,0.4580928683280945,0.1647583097219467,0.0,0.0,0.2483652681112289,23.14286231994629,25.0,1.5441991090774536,-5592.79736328125,57.94416427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76171875,18000.0,0.0,0.0,0.1243353635072708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743715852499008,0.1748053729534149,-0.0004337870632298,0.0,0.0001261845900444,0.0,0.0,7.067529201507568,0.0,0.0,0.0,0.2820680439472198,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360864475369453,-1165.271240234375,304.1470947265625,0.6762371063232422,0.0814420133829116,0.0737728998064994,293.11285400390625,297.1499938964844,293.1499938964844,0.0496010184288024,-1459.7620849609375,304.1455078125,0.7185356616973877,0.0971277728676796,0.0924282968044281,293.1173095703125,297.1499938964844,293.1499938964844,0.0486649237573146,-1066.12841796875,304.1458740234375,0.7159421443939209,0.09601541608572,0.0675024986267089,292.9551086425781,297.1499938964844,293.1499938964844,0.1371122151613235,-3110.941162109375,304.1282958984375,0.923251748085022,0.2091004997491836,0.1972367614507675,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720399618148804,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.176715686917305,1.0,1.0,0.9700046181678772,1.0,-0.7909521460533142,0.3276310861110687,0.4633210301399231,0.1673407852649688,0.0,0.0,0.2537891864776611,23.11903953552246,25.0,1.6982665061950684,-5678.56298828125,59.19335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.740234375,18000.0,0.0,0.0,0.1265202462673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780887991189956,0.1785233318805694,-0.0004345420165918,0.0,0.0001284019672311,0.0,0.0,7.2385478019714355,0.0,0.0,0.0,0.2827455401420593,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360864475369453,-1165.271240234375,304.1470947265625,0.6762371063232422,0.0814420133829116,0.0737728998064994,293.11285400390625,297.1499938964844,293.1499938964844,0.0496010184288024,-1459.7620849609375,304.1455078125,0.7185356616973877,0.0971277728676796,0.0924282968044281,293.1173095703125,297.1499938964844,293.1499938964844,0.0486649237573146,-1066.12841796875,304.1458740234375,0.7159421443939209,0.09601541608572,0.0675024986267089,292.9551086425781,297.1499938964844,293.1499938964844,0.1371122151613235,-3110.941162109375,304.1282958984375,0.923251748085022,0.2091004997491836,0.1972367614507675,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720399618148804,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.176715686917305,1.0,1.0,0.9700046181678772,1.0,-0.7909521460533142,0.3276310861110687,0.4633210301399231,0.1673407852649688,0.0,0.0,0.2537891864776611,23.11903953552246,25.0,1.6982665061950684,-5678.56298828125,59.19335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.740234375,18000.0,0.0,0.0,0.1265202462673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780887991189956,0.1785233318805694,-0.0004345420165918,0.0,0.0001284019672311,0.0,0.0,7.2385478019714355,0.0,0.0,0.0,0.2827455401420593,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366688333451747,-1174.8021240234375,304.1470947265625,0.6790604591369629,0.0821261256933212,0.0743844583630561,293.112060546875,297.1499938964844,293.1499938964844,0.0505292937159538,-1475.9462890625,304.1454467773437,0.7218608260154724,0.0982277989387512,0.093463622033596,293.1163024902344,297.1499938964844,293.1499938964844,0.0495376326143741,-1077.33251953125,304.1457824707031,0.7191759943962097,0.0970487743616104,0.0682197883725166,292.9535827636719,297.1499938964844,293.1499938964844,0.1414261162281036,-3189.033935546875,304.1283264160156,0.9335146546363832,0.2143493294715881,0.2022094130516052,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728299617767334,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776420772075653,1.0,1.0,0.9699857234954834,1.0,-0.7997308373451233,0.3312433958053589,0.4684874415397644,0.1698833107948303,0.0,0.0,0.2590287029743194,23.10150718688965,25.0,1.8597978353500368,-5764.119140625,60.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1286926865577697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181757315993309,0.1821926087141037,-0.0004352998221293,0.0,0.0001306067133555,0.0,0.0,7.408576011657715,0.0,0.0,0.0,0.2834208905696869,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366688333451747,-1174.8021240234375,304.1470947265625,0.6790604591369629,0.0821261256933212,0.0743844583630561,293.112060546875,297.1499938964844,293.1499938964844,0.0505292937159538,-1475.9462890625,304.1454467773437,0.7218608260154724,0.0982277989387512,0.093463622033596,293.1163024902344,297.1499938964844,293.1499938964844,0.0495376326143741,-1077.33251953125,304.1457824707031,0.7191759943962097,0.0970487743616104,0.0682197883725166,292.9535827636719,297.1499938964844,293.1499938964844,0.1414261162281036,-3189.033935546875,304.1283264160156,0.9335146546363832,0.2143493294715881,0.2022094130516052,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728299617767334,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776420772075653,1.0,1.0,0.9699857234954834,1.0,-0.7997308373451233,0.3312433958053589,0.4684874415397644,0.1698833107948303,0.0,0.0,0.2590287029743194,23.10150718688965,25.0,1.8597978353500368,-5764.119140625,60.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1286926865577697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181757315993309,0.1821926087141037,-0.0004352998221293,0.0,0.0001306067133555,0.0,0.0,7.408576011657715,0.0,0.0,0.0,0.2834208905696869,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369582884013652,-1179.53076171875,304.1470947265625,0.6804476380348206,0.0824656337499618,0.0746882036328315,293.1117248535156,297.1499938964844,293.1499938964844,0.0509926006197929,-1484.0416259765625,304.1454467773437,0.7234843969345093,0.0987778380513191,0.0939818546175956,293.1158142089844,297.1499938964844,293.1499938964844,0.0499747358262538,-1082.955078125,304.145751953125,0.7207527756690979,0.0975669994950294,0.0685799941420555,292.9530944824219,297.1499938964844,293.1499938964844,0.1435620933771133,-3227.500244140625,304.1283874511719,0.9384722113609314,0.2169332057237625,0.2046595811843872,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5732071399688721,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.2935485839844,291.1109924316406,1.0,0.1781074702739715,1.0,1.0,0.9699763059616088,1.0,-0.8040776252746582,0.3330374658107757,0.4710401594638824,0.1711364239454269,0.0,0.0,0.2615730464458465,23.095373153686523,25.0,1.9388370513916016,-5806.66455078125,61.09799957275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.873046875,18000.0,0.0,0.0,0.1297689378261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835668087005615,0.1840024888515472,-0.0004356784629635,0.0,0.0001316989801125,0.0,0.0,7.492910385131836,0.0,0.0,0.0,0.2837565243244171,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372463278472423,-1184.2314453125,304.1470947265625,0.6818161606788635,0.0828031301498413,0.0749903693795204,293.11138916015625,297.1499938964844,293.1499938964844,0.0514546856284141,-1492.1275634765625,304.1454162597656,0.72508305311203,0.0993271172046661,0.094499722123146,293.1153869628906,297.1499938964844,293.1499938964844,0.0504114665091037,-1088.5804443359375,304.145751953125,0.7223035097122192,0.0980852246284484,0.0689405277371406,292.9527893066406,297.1499938964844,293.1499938964844,0.1456808447837829,-3265.52734375,304.12847900390625,0.9432759284973145,0.2194863557815551,0.2070822715759277,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735714435577393,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785736829042434,1.0,1.0,0.9699774384498596,1.0,-0.8083899617195129,0.3348205387592315,0.473569393157959,0.1723756194114685,0.0,0.0,0.2640657424926758,23.09103775024414,25.0,2.016485452651977,-5848.98291015625,61.7385139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.958984375,18000.0,0.0,0.0,0.1308361142873764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853575855493545,0.1857936382293701,-0.0004360562306828,0.0,0.0001327820209553,0.0,0.0,7.576676845550537,0.0,0.0,0.0,0.2840902805328369,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378170162439346,-1193.53173828125,304.1471252441406,0.6844872236251831,0.0834709852933883,0.0755888521671295,293.1108093261719,297.1499938964844,293.1499938964844,0.0523732155561447,-1508.23681640625,304.1454162597656,0.7282043695449829,0.1004211530089378,0.0955321863293647,293.1146240234375,297.1499938964844,293.1499938964844,0.0512813217937946,-1099.807373046875,304.1457214355469,0.7253250479698181,0.0991190001368522,0.0696605890989303,292.9527893066406,297.1499938964844,293.1499938964844,0.1498534977436065,-3340.046875,304.1286926269531,0.952339231967926,0.2244855761528015,0.2118313163518905,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742565989494324,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795065701007843,1.0,1.0,0.969979763031006,1.0,-0.8168883919715881,0.338344544172287,0.4785438477993011,0.1748071908950805,0.0,0.0,0.2688870131969452,23.088159561157227,25.0,2.166938543319702,-5932.681640625,63.02348709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1329358667135238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888729929924011,0.1893098056316375,-0.0004368069639895,0.0,0.0001349130034213,0.0,0.0,7.742015361785889,0.0,0.0,0.0,0.2847502529621124,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378170162439346,-1193.53173828125,304.1471252441406,0.6844872236251831,0.0834709852933883,0.0755888521671295,293.1108093261719,297.1499938964844,293.1499938964844,0.0523732155561447,-1508.23681640625,304.1454162597656,0.7282043695449829,0.1004211530089378,0.0955321863293647,293.1146240234375,297.1499938964844,293.1499938964844,0.0512813217937946,-1099.807373046875,304.1457214355469,0.7253250479698181,0.0991190001368522,0.0696605890989303,292.9527893066406,297.1499938964844,293.1499938964844,0.1498534977436065,-3340.046875,304.1286926269531,0.952339231967926,0.2244855761528015,0.2118313163518905,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742565989494324,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795065701007843,1.0,1.0,0.969979763031006,1.0,-0.8168883919715881,0.338344544172287,0.4785438477993011,0.1748071908950805,0.0,0.0,0.2688870131969452,23.088159561157227,25.0,2.166938543319702,-5932.681640625,63.02348709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1329358667135238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888729929924011,0.1893098056316375,-0.0004368069639895,0.0,0.0001349130034213,0.0,0.0,7.742015361785889,0.0,0.0,0.0,0.2847502529621124,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383793227374553,-1202.680908203125,304.1471252441406,0.6870584487915039,0.0841281116008758,0.0761784762144088,293.1103515625,297.1499938964844,293.1499938964844,0.0532814152538776,-1524.2138671875,304.1454467773437,0.7312233448028564,0.1015055626630783,0.0965571925044059,293.1139831542969,297.1499938964844,293.1499938964844,0.0521425679326057,-1110.95361328125,304.1457214355469,0.7282376885414124,0.1001439839601516,0.0703761577606201,292.9535827636719,297.1499938964844,293.1499938964844,0.1539215594530105,-3412.2333984375,304.1290283203125,0.9606035351753236,0.2293215990066528,0.2164335250854492,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.180436909198761,1.0,1.0,0.9699820280075072,1.0,-0.8251878619194031,0.3417989313602447,0.4833889603614807,0.1771681308746338,0.0,0.0,0.2734837234020233,23.093339920043945,25.0,2.317488670349121,-6014.7802734375,64.30889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1349812000989914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922898292541504,0.1927273720502853,-0.0004375486460048,0.0,0.0001369887613691,0.0,0.0,7.9038777351379395,0.0,0.0,0.0,0.2853977978229522,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383793227374553,-1202.680908203125,304.1471252441406,0.6870584487915039,0.0841281116008758,0.0761784762144088,293.1103515625,297.1499938964844,293.1499938964844,0.0532814152538776,-1524.2138671875,304.1454467773437,0.7312233448028564,0.1015055626630783,0.0965571925044059,293.1139831542969,297.1499938964844,293.1499938964844,0.0521425679326057,-1110.95361328125,304.1457214355469,0.7282376885414124,0.1001439839601516,0.0703761577606201,292.9535827636719,297.1499938964844,293.1499938964844,0.1539215594530105,-3412.2333984375,304.1290283203125,0.9606035351753236,0.2293215990066528,0.2164335250854492,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.180436909198761,1.0,1.0,0.9699820280075072,1.0,-0.8251878619194031,0.3417989313602447,0.4833889603614807,0.1771681308746338,0.0,0.0,0.2734837234020233,23.093339920043945,25.0,2.317488670349121,-6014.7802734375,64.30889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1349812000989914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922898292541504,0.1927273720502853,-0.0004375486460048,0.0,0.0001369887613691,0.0,0.0,7.9038777351379395,0.0,0.0,0.0,0.2853977978229522,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389313772320747,-1211.6513671875,304.1471862792969,0.6895076632499695,0.0847723931074142,0.0767574682831764,293.11004638671875,297.1499938964844,293.1499938964844,0.0541738867759704,-1539.96337890625,304.1454772949219,0.7341229915618896,0.1025733649730682,0.0975686013698577,293.113525390625,297.1499938964844,293.1499938964844,0.0529868341982364,-1121.9100341796875,304.1457214355469,0.7310184836387634,0.1011493131518364,0.0710802599787712,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560918569564,-3481.61865234375,304.12945556640625,0.9680121541023254,0.2339627593755722,0.2208587229251861,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754222273826599,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813602447509765,1.0,1.0,0.9700078368186952,1.0,-0.8332347869873047,0.3451597988605499,0.4880749881267547,0.1794431954622268,0.0,0.0,0.27783864736557,23.10767364501953,25.0,2.416633129119873,-6094.39794921875,65.58697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9296875,18000.0,0.0,0.0,0.1369601935148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955870985984802,0.1960253715515136,-0.0004382762999739,0.0,0.0001389971876051,0.0,0.0,8.06119155883789,0.0,0.0,0.0,0.2860285341739654,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389313772320747,-1211.6513671875,304.1471862792969,0.6895076632499695,0.0847723931074142,0.0767574682831764,293.11004638671875,297.1499938964844,293.1499938964844,0.0541738867759704,-1539.96337890625,304.1454772949219,0.7341229915618896,0.1025733649730682,0.0975686013698577,293.113525390625,297.1499938964844,293.1499938964844,0.0529868341982364,-1121.9100341796875,304.1457214355469,0.7310184836387634,0.1011493131518364,0.0710802599787712,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560918569564,-3481.61865234375,304.12945556640625,0.9680121541023254,0.2339627593755722,0.2208587229251861,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754222273826599,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813602447509765,1.0,1.0,0.9700078368186952,1.0,-0.8332347869873047,0.3451597988605499,0.4880749881267547,0.1794431954622268,0.0,0.0,0.27783864736557,23.10767364501953,25.0,2.416633129119873,-6094.39794921875,65.58697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9296875,18000.0,0.0,0.0,0.1369601935148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955870985984802,0.1960253715515136,-0.0004382762999739,0.0,0.0001389971876051,0.0,0.0,8.06119155883789,0.0,0.0,0.0,0.2860285341739654,4.0,0.0,1.0
