time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394718125462532,-1220.4256591796875,304.147216796875,0.6918166875839233,0.0854015573859214,0.0773238912224769,293.1098937988281,297.1499938964844,293.1499938964844,0.0550470277667045,-1555.4222412109375,304.1455383300781,0.7368886470794678,0.1036201044917106,0.0985614359378814,293.1132507324219,297.1499938964844,293.1499938964844,0.0538087114691734,-1132.6068115234375,304.1457824707031,0.7336501479148865,0.1021293476223945,0.0717677175998687,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318076848983,-3547.810302734375,304.1300048828125,0.9745618104934692,0.2383795082569122,0.2250795364379882,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758800506591797,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717636823654,1.0,1.0,0.9700336456298828,1.0,-0.8409819602966309,0.3484073281288147,0.4925746321678161,0.1816197335720062,0.0,0.0,0.2819674909114837,23.131755828857425,25.0,2.568805456161499,-6172.162109375,66.84988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.13886159658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987628638744354,0.1992018520832061,-0.00043898660806,0.0,0.0001409268588759,0.0,0.0,8.213729858398438,0.0,0.0,0.0,0.2866412401199341,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394718125462532,-1220.4256591796875,304.147216796875,0.6918166875839233,0.0854015573859214,0.0773238912224769,293.1098937988281,297.1499938964844,293.1499938964844,0.0550470277667045,-1555.4222412109375,304.1455383300781,0.7368886470794678,0.1036201044917106,0.0985614359378814,293.1132507324219,297.1499938964844,293.1499938964844,0.0538087114691734,-1132.6068115234375,304.1457824707031,0.7336501479148865,0.1021293476223945,0.0717677175998687,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318076848983,-3547.810302734375,304.1300048828125,0.9745618104934692,0.2383795082569122,0.2250795364379882,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758800506591797,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717636823654,1.0,1.0,0.9700336456298828,1.0,-0.8409819602966309,0.3484073281288147,0.4925746321678161,0.1816197335720062,0.0,0.0,0.2819674909114837,23.131755828857425,25.0,2.568805456161499,-6172.162109375,66.84988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.13886159658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987628638744354,0.1992018520832061,-0.00043898660806,0.0,0.0001409268588759,0.0,0.0,8.213729858398438,0.0,0.0,0.0,0.2866412401199341,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397350005805492,-1224.6910400390625,304.1472473144531,0.692912757396698,0.085709623992443,0.0776016563177108,293.10986328125,297.1499938964844,293.1499938964844,0.0554732270538806,-1562.9810791015625,304.14556884765625,0.7382172346115112,0.104134626686573,0.0990499109029769,293.1131896972656,297.1499938964844,293.1499938964844,0.0542081370949745,-1137.8125,304.14581298828125,0.7349066734313965,0.1026089712977409,0.0721044912934303,292.9594116210937,297.1499938964844,293.1499938964844,0.1634446680545807,-3579.4453125,304.1303405761719,0.9775192141532898,0.2404928207397461,0.2271031141281128,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760737657546997,0.050000000745058,0.2280353158712387,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827215105295181,1.0,1.0,0.9700465202331544,1.0,-0.8447281122207642,0.3499820828437805,0.494746059179306,0.1826667636632919,0.0,0.0,0.2838920354843139,23.147605895996094,25.0,3.3297359943389893,-6211.33056640625,67.47298431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65631103515625,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.734375,18000.0,0.0,0.0,0.1397825479507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002855390310287,0.2007248699665069,-0.0004393341951072,0.0,0.0001418615138391,0.0,0.0,8.287294387817383,0.0,0.0,0.0,0.2869371175765991,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399922132492065,-1228.8524169921875,304.14727783203125,0.6939689517021179,0.0860130563378334,0.0778755694627761,293.10986328125,297.1499938964844,293.1499938964844,0.0558911301195621,-1570.3980712890625,304.1455993652344,0.7395094037055969,0.1046430692076683,0.0995329245924949,293.1131591796875,297.1499938964844,293.1499938964844,0.054598581045866,-1142.903564453125,304.1458740234375,0.73612380027771,0.1030815467238426,0.072436548769474,292.9613037109375,297.1499938964844,293.1499938964844,0.1652015745639801,-3610.0078125,304.1307373046875,0.9802752137184144,0.2425397783517837,0.2290662378072738,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762438774108887,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831665635108947,1.0,1.0,0.970069169998169,1.0,-0.8483856320381165,0.3515222370624542,0.4968633949756622,0.183684840798378,0.0,0.0,0.2856625914573669,23.16592788696289,25.0,4.240169525146484,-6249.52294921875,68.08954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.412109375,18000.0,0.0,0.0,0.140685498714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017194628715515,0.2021591365337371,-0.0004396706644911,0.0,0.0001427778915967,0.0,0.0,8.35692024230957,0.0,0.0,0.0,0.2872180044651031,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404927134513855,-1236.94384765625,304.1473388671875,0.6959492564201355,0.086604319512844,0.0784102380275726,293.1099548339844,297.1499938964844,293.1499938964844,0.0567073635756969,-1584.9158935546875,304.1457214355469,0.7419741749763489,0.1056399419903755,0.1004809066653251,293.1132202148437,297.1499938964844,293.1499938964844,0.0553576722741127,-1152.81982421875,304.14599609375,0.738430380821228,0.1040036752820015,0.0730852410197258,292.9657897949219,297.1499938964844,293.1499938964844,0.1685427874326706,-3667.890625,304.131591796875,0.9851921796798706,0.246412307024002,0.2327901124954223,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840396970510482,1.0,1.0,0.970114529132843,1.0,-0.8554044365882874,0.3544864952564239,0.500917911529541,0.1856261789798736,0.0,0.0,0.2887935042381286,23.210447311401367,25.0,4.5503010749816895,-6319.763671875,69.29779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.130859375,18000.0,0.0,0.0,0.1424282491207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042696923017501,0.2047099769115448,-0.000440285220975,0.0,0.0001445465604774,0.0,0.0,8.481490135192871,0.0,0.0,0.0,0.2877230942249298,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404927134513855,-1236.94384765625,304.1473388671875,0.6959492564201355,0.086604319512844,0.0784102380275726,293.1099548339844,297.1499938964844,293.1499938964844,0.0567073635756969,-1584.9158935546875,304.1457214355469,0.7419741749763489,0.1056399419903755,0.1004809066653251,293.1132202148437,297.1499938964844,293.1499938964844,0.0553576722741127,-1152.81982421875,304.14599609375,0.738430380821228,0.1040036752820015,0.0730852410197258,292.9657897949219,297.1499938964844,293.1499938964844,0.1685427874326706,-3667.890625,304.131591796875,0.9851921796798706,0.246412307024002,0.2327901124954223,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840396970510482,1.0,1.0,0.970114529132843,1.0,-0.8554044365882874,0.3544864952564239,0.500917911529541,0.1856261789798736,0.0,0.0,0.2887935042381286,23.210447311401367,25.0,4.5503010749816895,-6319.763671875,69.29779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.130859375,18000.0,0.0,0.0,0.1424282491207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042696923017501,0.2047099769115448,-0.000440285220975,0.0,0.0001445465604774,0.0,0.0,8.481490135192871,0.0,0.0,0.0,0.2877230942249298,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409798063337802,-1244.8302001953125,304.1474304199219,0.6977394223213196,0.0871726498007774,0.0789253935217857,293.11016845703125,297.1499938964844,293.1499938964844,0.0575043410062789,-1599.1512451171875,304.14581298828125,0.7442668080329895,0.1066079586744308,0.1014027595520019,293.1134338378906,297.1499938964844,293.1499938964844,0.056094441562891,-1162.4825439453125,304.1460876464844,0.7405548691749573,0.1048929914832115,0.0737118422985076,292.9713134765625,297.1499938964844,293.1499938964844,0.1716460585594177,-3721.392333984375,304.1325378417969,0.9893470406532288,0.2499592453241348,0.2362150698900222,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.576660692691803,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848855465650558,1.0,1.0,0.9701598286628724,1.0,-0.8619867563247681,0.3572780787944793,0.5047086477279663,0.1874287724494934,0.0,0.0,0.2916485369205475,23.265792846679688,25.0,3.53855562210083,-6384.2080078125,70.46485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1440653204917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693438053131,0.2070101797580719,-0.0004408320819493,0.0,0.0001462079817429,0.0,0.0,8.594175338745117,0.0,0.0,0.0,0.2881797552108764,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409798063337802,-1244.8302001953125,304.1474304199219,0.6977394223213196,0.0871726498007774,0.0789253935217857,293.11016845703125,297.1499938964844,293.1499938964844,0.0575043410062789,-1599.1512451171875,304.14581298828125,0.7442668080329895,0.1066079586744308,0.1014027595520019,293.1134338378906,297.1499938964844,293.1499938964844,0.056094441562891,-1162.4825439453125,304.1460876464844,0.7405548691749573,0.1048929914832115,0.0737118422985076,292.9713134765625,297.1499938964844,293.1499938964844,0.1716460585594177,-3721.392333984375,304.1325378417969,0.9893470406532288,0.2499592453241348,0.2362150698900222,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.576660692691803,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848855465650558,1.0,1.0,0.9701598286628724,1.0,-0.8619867563247681,0.3572780787944793,0.5047086477279663,0.1874287724494934,0.0,0.0,0.2916485369205475,23.265792846679688,25.0,3.53855562210083,-6384.2080078125,70.46485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1440653204917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693438053131,0.2070101797580719,-0.0004408320819493,0.0,0.0001462079817429,0.0,0.0,8.594175338745117,0.0,0.0,0.0,0.2881797552108764,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414942689239978,-1253.1739501953125,304.1474304199219,0.6995940208435059,0.0878040865063667,0.0794671773910522,293.1100769042969,297.1499938964844,293.1499938964844,0.0583217144012451,-1613.814453125,304.1458435058594,0.7466070652008057,0.1076366901397705,0.1023487448692321,293.1133117675781,297.1499938964844,293.1499938964844,0.0568484552204608,-1172.4119873046875,304.1461486816406,0.7427157163619995,0.1058379560708999,0.0743531510233879,292.977294921875,297.1499938964844,293.1499938964844,0.1745315790176391,-3770.923095703125,304.133544921875,0.9929787516593932,0.253268301486969,0.2393788248300552,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768049359321594,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857042759656906,1.0,1.0,0.9702121615409852,1.0,-0.8683342933654785,0.359982281923294,0.5083520412445068,0.1891462355852127,0.0,0.0,0.2942796945571899,23.31974601745605,25.0,2.6667912006378174,-6445.8662109375,71.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.1455875039100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087155878543853,0.2091569304466247,-0.0004413419519551,0.0,0.0001477528130635,0.0,0.0,8.699755668640137,0.0,0.0,0.0,0.2886070013046264,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414942689239978,-1253.1739501953125,304.1474304199219,0.6995940208435059,0.0878040865063667,0.0794671773910522,293.1100769042969,297.1499938964844,293.1499938964844,0.0583217144012451,-1613.814453125,304.1458435058594,0.7466070652008057,0.1076366901397705,0.1023487448692321,293.1133117675781,297.1499938964844,293.1499938964844,0.0568484552204608,-1172.4119873046875,304.1461486816406,0.7427157163619995,0.1058379560708999,0.0743531510233879,292.977294921875,297.1499938964844,293.1499938964844,0.1745315790176391,-3770.923095703125,304.133544921875,0.9929787516593932,0.253268301486969,0.2393788248300552,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768049359321594,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857042759656906,1.0,1.0,0.9702121615409852,1.0,-0.8683342933654785,0.359982281923294,0.5083520412445068,0.1891462355852127,0.0,0.0,0.2942796945571899,23.31974601745605,25.0,2.6667912006378174,-6445.8662109375,71.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.1455875039100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087155878543853,0.2091569304466247,-0.0004413419519551,0.0,0.0001477528130635,0.0,0.0,8.699755668640137,0.0,0.0,0.0,0.2886070013046264,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990698039531,-1263.0145263671875,304.14727783203125,0.7018623352050781,0.0885238498449325,0.0800966247916221,293.1094970703125,297.1499938964844,293.1499938964844,0.0592287182807922,-1630.17822265625,304.1457214355469,0.7493243217468262,0.1087632402777671,0.1033933833241462,293.11279296875,297.1499938964844,293.1499938964844,0.0576868429780006,-1183.5133056640625,304.1460266113281,0.7452333569526672,0.1068727374076843,0.0750620514154434,292.9832458496094,297.1499938964844,293.1499938964844,0.1773126423358917,-3818.533447265625,304.1343994140625,0.996421217918396,0.2564358413219452,0.2423990368843078,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770871043205261,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865059435367584,1.0,1.0,0.9702644348144532,1.0,-0.8748099207878113,0.3627515733242035,0.5120583772659302,0.1908823698759079,0.0,0.0,0.2968856394290924,23.35552406311035,25.0,0.8096438050270081,-6507.125,72.7516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9765625,18000.0,0.0,0.0,0.1469966024160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107968777418136,0.2112387120723724,-0.0004418272001203,0.0,0.0001491828588768,0.0,0.0,8.802352905273438,0.0,0.0,0.0,0.2890220284461975,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990698039531,-1263.0145263671875,304.14727783203125,0.7018623352050781,0.0885238498449325,0.0800966247916221,293.1094970703125,297.1499938964844,293.1499938964844,0.0592287182807922,-1630.17822265625,304.1457214355469,0.7493243217468262,0.1087632402777671,0.1033933833241462,293.11279296875,297.1499938964844,293.1499938964844,0.0576868429780006,-1183.5133056640625,304.1460266113281,0.7452333569526672,0.1068727374076843,0.0750620514154434,292.9832458496094,297.1499938964844,293.1499938964844,0.1773126423358917,-3818.533447265625,304.1343994140625,0.996421217918396,0.2564358413219452,0.2423990368843078,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770871043205261,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865059435367584,1.0,1.0,0.9702644348144532,1.0,-0.8748099207878113,0.3627515733242035,0.5120583772659302,0.1908823698759079,0.0,0.0,0.2968856394290924,23.35552406311035,25.0,0.8096438050270081,-6507.125,72.7516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9765625,18000.0,0.0,0.0,0.1469966024160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107968777418136,0.2112387120723724,-0.0004418272001203,0.0,0.0001491828588768,0.0,0.0,8.802352905273438,0.0,0.0,0.0,0.2890220284461975,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424223653972148,-1268.282958984375,304.1471862792969,0.7030375599861145,0.0889016687870025,0.0804306492209434,293.109130859375,297.1499938964844,293.1499938964844,0.0597046390175819,-1638.7972412109375,304.1456298828125,0.7507282495498657,0.1093481108546257,0.1039398834109306,293.1124572753906,297.1499938964844,293.1499938964844,0.058126576244831,-1189.3570556640625,304.1459350585937,0.7465312480926514,0.1074094772338867,0.0754325091838836,292.9862060546875,297.1499938964844,293.1499938964844,0.1786038726568222,-3840.692626953125,304.1348876953125,0.9979574680328368,0.2579666078090668,0.2438045293092727,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772160291671753,0.050000000745058,0.2280036062002182,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.18690025806427,1.0,1.0,0.9702906012535096,1.0,-0.8779711723327637,0.3641060590744018,0.5138651132583618,0.1917270869016647,0.0,0.0,0.2982434928417206,23.374391555786133,25.0,0.115562155842781,-6537.44140625,73.32058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.708984375,18000.0,0.0,0.0,0.1476629823446273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118803858757019,0.2123224586248397,-0.0004420739714987,0.0,0.0001498591445852,0.0,0.0,8.855803489685059,0.0,0.0,0.0,0.2892374098300934,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427559614181518,-1273.72021484375,304.1470947265625,0.7037938833236694,0.0892890319228172,0.0807757377624511,293.1087341308594,297.1499938964844,293.1499938964844,0.0601907782256603,-1647.618408203125,304.1455383300781,0.7517268061637878,0.1099439710378646,0.1044996827840805,293.1120910644531,297.1499938964844,293.1499938964844,0.058575939387083,-1195.33935546875,304.1458740234375,0.7474290728569031,0.1079564988613128,0.0758121162652969,292.9887084960937,297.1499938964844,293.1499938964844,0.1791789084672927,-3849.88720703125,304.1365966796875,0.9981825351715088,0.2595507800579071,0.2443359196186065,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769373774528503,0.050000000745058,0.2280110269784927,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.187273159623146,1.0,1.0,0.9703255891799928,1.0,-0.8801984786987305,0.3650606572628021,0.515137791633606,0.1923211812973022,0.0,0.0,0.2996107339859009,23.440731048583984,25.0,0.1591449379920959,-6563.42822265625,73.79816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729797363281,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.447265625,18000.0,0.0,0.0,0.1483058035373687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129905819892883,0.2134329080581665,-0.0004423281934577,0.0,0.0001505115360487,0.0,0.0,8.910703659057617,0.0,0.0,0.0,0.2894584834575653,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.043435014784336,-1284.765380859375,304.1469421386719,0.7049335241317749,0.0900856181979179,0.0814900398254394,293.10791015625,297.1499938964844,293.1499938964844,0.0611714050173759,-1665.4346923828125,304.1453857421875,0.7533553242683411,0.1111595705151557,0.1056475266814231,293.111328125,297.1499938964844,293.1499938964844,0.0594830103218555,-1207.426025390625,304.1457214355469,0.7488625645637512,0.1090743318200111,0.0765915513038635,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332679033279,-3849.82373046875,304.14093017578125,0.997129499912262,0.2632726728916168,0.244295135140419,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470199346542,1.0,1.0,0.970395565032959,1.0,-0.8833387494087219,0.3664162158966064,0.5169225335121155,0.1931348741054535,0.0,0.0,0.3019954264163971,23.614635467529297,25.0,2.814814567565918,-6608.306640625,74.60123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1494942903518676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150658816099167,0.2155087143182754,-0.0004428361426107,0.0,0.0001517177006462,0.0,0.0,9.01426124572754,0.0,0.0,0.0,0.2898772656917572,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.043435014784336,-1284.765380859375,304.1469421386719,0.7049335241317749,0.0900856181979179,0.0814900398254394,293.10791015625,297.1499938964844,293.1499938964844,0.0611714050173759,-1665.4346923828125,304.1453857421875,0.7533553242683411,0.1111595705151557,0.1056475266814231,293.111328125,297.1499938964844,293.1499938964844,0.0594830103218555,-1207.426025390625,304.1457214355469,0.7488625645637512,0.1090743318200111,0.0765915513038635,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332679033279,-3849.82373046875,304.14093017578125,0.997129499912262,0.2632726728916168,0.244295135140419,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470199346542,1.0,1.0,0.970395565032959,1.0,-0.8833387494087219,0.3664162158966064,0.5169225335121155,0.1931348741054535,0.0,0.0,0.3019954264163971,23.614635467529297,25.0,2.814814567565918,-6608.306640625,74.60123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1494942903518676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150658816099167,0.2155087143182754,-0.0004428361426107,0.0,0.0001517177006462,0.0,0.0,9.01426124572754,0.0,0.0,0.0,0.2898772656917572,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441332906484603,-1296.1298828125,304.14678955078125,0.7067133784294128,0.0909109637141227,0.082226812839508,293.1070251464844,297.1499938964844,293.1499938964844,0.0621657706797122,-1683.569091796875,304.145263671875,0.7556032538414001,0.1124021038413047,0.1068184599280357,293.1105041503906,297.1499938964844,293.1499938964844,0.060406070202589,-1219.7691650390625,304.1456298828125,0.7509103417396545,0.1102217733860015,0.0773893967270851,292.9898376464844,297.1499938964844,293.1499938964844,0.1796746551990509,-3856.833984375,304.1431884765625,0.9971308708190918,0.2674395442008972,0.2447450459003448,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885699778795242,1.0,1.0,0.9704654812812804,1.0,-0.8871356844902039,0.3680597841739654,0.519075870513916,0.194111943244934,0.0,0.0,0.303959310054779,23.719133377075195,25.0,2.3118820190429688,-6651.8076171875,75.41816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.1505456864833831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167455554008484,0.2171888202428817,-0.0004432700225152,0.0,0.0001527847198303,0.0,0.0,9.098814964294434,0.0,0.0,0.0,0.2902237176895141,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441332906484603,-1296.1298828125,304.14678955078125,0.7067133784294128,0.0909109637141227,0.082226812839508,293.1070251464844,297.1499938964844,293.1499938964844,0.0621657706797122,-1683.569091796875,304.145263671875,0.7556032538414001,0.1124021038413047,0.1068184599280357,293.1105041503906,297.1499938964844,293.1499938964844,0.060406070202589,-1219.7691650390625,304.1456298828125,0.7509103417396545,0.1102217733860015,0.0773893967270851,292.9898376464844,297.1499938964844,293.1499938964844,0.1796746551990509,-3856.833984375,304.1431884765625,0.9971308708190918,0.2674395442008972,0.2447450459003448,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885699778795242,1.0,1.0,0.9704654812812804,1.0,-0.8871356844902039,0.3680597841739654,0.519075870513916,0.194111943244934,0.0,0.0,0.303959310054779,23.719133377075195,25.0,2.3118820190429688,-6651.8076171875,75.41816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.1505456864833831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167455554008484,0.2171888202428817,-0.0004432700225152,0.0,0.0001527847198303,0.0,0.0,9.098814964294434,0.0,0.0,0.0,0.2902237176895141,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448669604957103,-1308.110107421875,304.1466369628906,0.7087104320526123,0.0917678773403167,0.0829910561442375,293.10614013671875,297.1499938964844,293.1499938964844,0.0631897822022438,-1702.34912109375,304.1451416015625,0.7580571174621582,0.1136730536818504,0.1080153211951255,293.109619140625,297.1499938964844,293.1499938964844,0.0613622032105922,-1232.6248779296875,304.1454772949219,0.7531698942184448,0.1114013046026229,0.0782089084386825,292.988525390625,297.1499938964844,293.1499938964844,0.1800495982170105,-3862.8525390625,304.1448059082031,0.9971955418586732,0.2717595100402832,0.2451059222221374,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753006339073181,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891529858112335,1.0,1.0,0.9705175161361694,1.0,-0.8909152150154114,0.3697003126144409,0.5212149024009705,0.1950784474611282,0.0,0.0,0.3060056567192077,23.80299568176269,25.0,0.8401395678520203,-6695.31640625,76.20613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.151474267244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184284180402755,0.2188720852136612,-0.0004436706658452,0.0,0.0001537271309643,0.0,0.0,9.183117866516112,0.0,0.0,0.0,0.2905656695365906,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448669604957103,-1308.110107421875,304.1466369628906,0.7087104320526123,0.0917678773403167,0.0829910561442375,293.10614013671875,297.1499938964844,293.1499938964844,0.0631897822022438,-1702.34912109375,304.1451416015625,0.7580571174621582,0.1136730536818504,0.1080153211951255,293.109619140625,297.1499938964844,293.1499938964844,0.0613622032105922,-1232.6248779296875,304.1454772949219,0.7531698942184448,0.1114013046026229,0.0782089084386825,292.988525390625,297.1499938964844,293.1499938964844,0.1800495982170105,-3862.8525390625,304.1448059082031,0.9971955418586732,0.2717595100402832,0.2451059222221374,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753006339073181,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891529858112335,1.0,1.0,0.9705175161361694,1.0,-0.8909152150154114,0.3697003126144409,0.5212149024009705,0.1950784474611282,0.0,0.0,0.3060056567192077,23.80299568176269,25.0,0.8401395678520203,-6695.31640625,76.20613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.151474267244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184284180402755,0.2188720852136612,-0.0004436706658452,0.0,0.0001537271309643,0.0,0.0,9.183117866516112,0.0,0.0,0.0,0.2905656695365906,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456260368227958,-1320.5267333984375,304.146484375,0.710834801197052,0.0926530882716178,0.0837811827659607,293.105224609375,297.1499938964844,293.1499938964844,0.0642326325178146,-1721.558349609375,304.14501953125,0.7606664896011353,0.1149700507521629,0.1092370450496673,293.10870361328125,297.1499938964844,293.1499938964844,0.0623405426740646,-1245.83447265625,304.1453552246094,0.7555915713310242,0.1126101464033126,0.0790491700172424,292.98681640625,297.1499938964844,293.1499938964844,0.1803019940853119,-3866.86279296875,304.1461181640625,0.9972372055053712,0.2761991918087005,0.2453405261039734,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234889030457,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897018700838089,1.0,1.0,0.9705694913864136,1.0,-0.8946256041526794,0.3713150918483734,0.5233105421066284,0.1960198283195495,0.0,0.0,0.3080680668354034,23.87224769592285,25.0,0.3323360681533813,-6739.80078125,76.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.1523046642541885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201603204011917,0.2206044048070907,-0.0004440833872649,0.0,0.000154569876031,0.0,0.0,9.27015495300293,0.0,0.0,0.0,0.2909178137779236,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456260368227958,-1320.5267333984375,304.146484375,0.710834801197052,0.0926530882716178,0.0837811827659607,293.105224609375,297.1499938964844,293.1499938964844,0.0642326325178146,-1721.558349609375,304.14501953125,0.7606664896011353,0.1149700507521629,0.1092370450496673,293.10870361328125,297.1499938964844,293.1499938964844,0.0623405426740646,-1245.83447265625,304.1453552246094,0.7555915713310242,0.1126101464033126,0.0790491700172424,292.98681640625,297.1499938964844,293.1499938964844,0.1803019940853119,-3866.86279296875,304.1461181640625,0.9972372055053712,0.2761991918087005,0.2453405261039734,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234889030457,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897018700838089,1.0,1.0,0.9705694913864136,1.0,-0.8946256041526794,0.3713150918483734,0.5233105421066284,0.1960198283195495,0.0,0.0,0.3080680668354034,23.87224769592285,25.0,0.3323360681533813,-6739.80078125,76.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.1523046642541885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201603204011917,0.2206044048070907,-0.0004440833872649,0.0,0.000154569876031,0.0,0.0,9.27015495300293,0.0,0.0,0.0,0.2909178137779236,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460128374397754,-1326.8609619140625,304.1464233398437,0.7119273543357849,0.0931046605110168,0.0841845050454139,293.1047668457031,297.1499938964844,293.1499938964844,0.0647590607404708,-1731.2847900390625,304.1449584960937,0.7620208263397217,0.1156269162893295,0.109855979681015,293.1082458496094,297.1499938964844,293.1499938964844,0.0628357827663421,-1252.5408935546875,304.1452941894531,0.756854236125946,0.1132239401340484,0.0794760063290596,292.98583984375,297.1499938964844,293.1499938964844,0.1803879588842392,-3868.2021484375,304.14666748046875,0.9972509145736694,0.2784551382064819,0.2454182058572769,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750648379325867,0.050000000745058,0.2280613929033279,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899657547473907,1.0,1.0,0.9705954790115356,1.0,-0.8964599370956421,0.3721147775650024,0.5243451595306396,0.1964829117059707,0.0,0.0,0.3090870082378387,23.902284622192383,25.0,0.3200691342353821,-6762.30615234375,77.33574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.152693510055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210250943899154,0.2214693874120712,-0.0004442923527676,0.0,0.00015496450942,0.0,0.0,9.31377410888672,0.0,0.0,0.0,0.2910946011543274,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464038476347923,-1333.269287109375,304.1463623046875,0.7130367159843445,0.0935616791248321,0.0845928341150283,293.10430908203125,297.1499938964844,293.1499938964844,0.0652882903814315,-1741.08251953125,304.1449279785156,0.7634053826332092,0.1162889376282692,0.1104798540472984,293.1077880859375,297.1499938964844,293.1499938964844,0.0633344575762748,-1259.3067626953125,304.145263671875,0.7581486105918884,0.113843448460102,0.0799069181084632,292.9848327636719,297.1499938964844,293.1499938964844,0.1804493218660354,-3869.1337890625,304.14715576171875,0.9972603917121888,0.28073251247406,0.2454719990491867,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750241875648499,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902233064174652,1.0,1.0,0.9706279039382936,1.0,-0.8982818722724915,0.3729096949100494,0.5253721475601196,0.1969413310289383,0.0,0.0,0.3100908100605011,23.929553985595703,25.0,0.3754935264587402,-6784.82763671875,77.70118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5546875,18000.0,0.0,0.0,0.1530694961547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221882477402687,0.2223269790410995,-0.0004445013182703,0.0,0.0001553460751892,0.0,0.0,9.357125282287598,0.0,0.0,0.0,0.2912704646587372,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471978448331356,-1346.3013916015625,304.1462707519531,0.7152972221374512,0.0944905057549476,0.0854231417179107,293.1034240722656,297.1499938964844,293.1499938964844,0.0663550049066543,-1760.892578125,304.14483642578125,0.7662569284439087,0.1176269873976707,0.1117411777377128,293.1068725585937,297.1499938964844,293.1499938964844,0.0643417462706565,-1273.0147705078125,304.1451721191406,0.7608239054679871,0.1150980144739151,0.0807798951864242,292.98272705078125,297.1499938964844,293.1499938964844,0.1805077642202377,-3869.935302734375,304.1479797363281,0.9972679615020752,0.2853455543518066,0.2455149739980697,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907214373350143,1.0,1.0,0.970692813396454,1.0,-0.9018925428390504,0.3744873702526092,0.5274052023887634,0.1978461742401123,0.0,0.0,0.3120630383491516,23.976606369018555,25.0,0.3442438244819641,-6829.3740234375,78.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.1537963300943374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235720753669738,0.2240169942378997,-0.0004449159896466,0.0,0.0001560837117722,0.0,0.0,9.4428129196167,0.0,0.0,0.0,0.2916184961795807,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471978448331356,-1346.3013916015625,304.1462707519531,0.7152972221374512,0.0944905057549476,0.0854231417179107,293.1034240722656,297.1499938964844,293.1499938964844,0.0663550049066543,-1760.892578125,304.14483642578125,0.7662569284439087,0.1176269873976707,0.1117411777377128,293.1068725585937,297.1499938964844,293.1499938964844,0.0643417462706565,-1273.0147705078125,304.1451721191406,0.7608239054679871,0.1150980144739151,0.0807798951864242,292.98272705078125,297.1499938964844,293.1499938964844,0.1805077642202377,-3869.935302734375,304.1479797363281,0.9972679615020752,0.2853455543518066,0.2455149739980697,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907214373350143,1.0,1.0,0.970692813396454,1.0,-0.9018925428390504,0.3744873702526092,0.5274052023887634,0.1978461742401123,0.0,0.0,0.3120630383491516,23.976606369018555,25.0,0.3442438244819641,-6829.3740234375,78.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.1537963300943374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235720753669738,0.2240169942378997,-0.0004449159896466,0.0,0.0001560837117722,0.0,0.0,9.4428129196167,0.0,0.0,0.0,0.2916184961795807,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480065420269966,-1359.6072998046875,304.1461486816406,0.7175973653793335,0.0954358577728271,0.0862686708569526,293.1025695800781,297.1499938964844,293.1499938964844,0.0674322769045829,-1780.985595703125,304.144775390625,0.7691996693611145,0.1189807280898094,0.1130176782608032,293.1059875488281,297.1499938964844,293.1499938964844,0.0653614252805709,-1286.950927734375,304.14508056640625,0.7635958790779114,0.1163699626922607,0.0816653296351432,292.9805603027344,297.1499938964844,293.1499938964844,0.1805001199245453,-3869.653564453125,304.1486511230469,0.9972628951072692,0.2900232374668121,0.2454862594604492,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912009567022323,1.0,1.0,0.9707577228546144,1.0,-0.905466854572296,0.3760519921779632,0.5294148921966553,0.1987374722957611,0.0,0.0,0.3140513598918915,24.01535987854004,28.0,-0.1068155616521835,-6872.83154296875,79.12045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1545082628726959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252684235572815,0.2257137596607208,-0.0004453304864,0.0,0.0001568062434671,0.0,0.0,9.529072761535645,0.0,0.0,0.0,0.2919689118862152,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480065420269966,-1359.6072998046875,304.1461486816406,0.7175973653793335,0.0954358577728271,0.0862686708569526,293.1025695800781,297.1499938964844,293.1499938964844,0.0674322769045829,-1780.985595703125,304.144775390625,0.7691996693611145,0.1189807280898094,0.1130176782608032,293.1059875488281,297.1499938964844,293.1499938964844,0.0653614252805709,-1286.950927734375,304.14508056640625,0.7635958790779114,0.1163699626922607,0.0816653296351432,292.9805603027344,297.1499938964844,293.1499938964844,0.1805001199245453,-3869.653564453125,304.1486511230469,0.9972628951072692,0.2900232374668121,0.2454862594604492,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912009567022323,1.0,1.0,0.9707577228546144,1.0,-0.905466854572296,0.3760519921779632,0.5294148921966553,0.1987374722957611,0.0,0.0,0.3140513598918915,24.01535987854004,28.0,-0.1068155616521835,-6872.83154296875,79.12045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1545082628726959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252684235572815,0.2257137596607208,-0.0004453304864,0.0,0.0001568062434671,0.0,0.0,9.529072761535645,0.0,0.0,0.0,0.2919689118862152,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488523170351982,-1373.602783203125,304.1460266113281,0.7175168395042419,0.0963854789733886,0.0871346890926361,293.101806640625,297.1499938964844,293.1499938964844,0.0685456842184066,-1801.89208984375,304.1446533203125,0.769477903842926,0.1203385964035987,0.1143153309822082,293.1051940917969,297.1499938964844,293.1499938964844,0.0664182975888252,-1301.4935302734375,304.1449584960937,0.7637591361999512,0.1176469698548317,0.0825672373175621,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593530416488,-3917.8740234375,304.1443786621094,0.9977752566337584,0.2942254543304443,0.2485659420490265,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.1929526627063751,1.0,1.0,0.9708301424980164,1.0,-0.9129178524017334,0.3792936205863952,0.5336241722106934,0.2006608098745346,0.0,0.0,0.3165695965290069,24.448637008666992,31.0,-6.671726226806641,-6929.9775390625,81.14612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1552375108003616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272095084190368,0.2276552766561508,-0.000445769430371,0.0,0.0001575463393237,0.0,0.0,9.6273775100708,0.0,0.0,0.0,0.2923681735992431,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488523170351982,-1373.602783203125,304.1460266113281,0.7175168395042419,0.0963854789733886,0.0871346890926361,293.101806640625,297.1499938964844,293.1499938964844,0.0685456842184066,-1801.89208984375,304.1446533203125,0.769477903842926,0.1203385964035987,0.1143153309822082,293.1051940917969,297.1499938964844,293.1499938964844,0.0664182975888252,-1301.4935302734375,304.1449584960937,0.7637591361999512,0.1176469698548317,0.0825672373175621,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593530416488,-3917.8740234375,304.1443786621094,0.9977752566337584,0.2942254543304443,0.2485659420490265,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.1929526627063751,1.0,1.0,0.9708301424980164,1.0,-0.9129178524017334,0.3792936205863952,0.5336241722106934,0.2006608098745346,0.0,0.0,0.3165695965290069,24.448637008666992,31.0,-6.671726226806641,-6929.9775390625,81.14612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1552375108003616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272095084190368,0.2276552766561508,-0.000445769430371,0.0,0.0001575463393237,0.0,0.0,9.6273775100708,0.0,0.0,0.0,0.2923681735992431,4.0,0.0,1.0
