time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497493296861648,-1388.5777587890625,304.1458435058594,0.7151427268981934,0.0973306894302368,0.0880116373300552,293.10113525390625,297.1499938964844,293.1499938964844,0.0697154775261879,-1824.0565185546875,304.1445007324219,0.7671931982040405,0.1216937825083732,0.1156255602836608,293.1045227050781,297.1499938964844,293.1499938964844,0.0675305649638176,-1316.940673828125,304.144775390625,0.7614112496376038,0.1189198940992355,0.0834779739379882,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533068656921,-4013.16162109375,304.1370544433594,0.9986059665679932,0.2968586683273315,0.2545410692691803,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957623809576034,1.0,1.0,0.9709026217460632,1.0,-0.9239625334739684,0.3840877115726471,0.5398748517036438,0.2035659253597259,0.0,0.0,0.3211002647876739,25.2786808013916,25.0,-14.017363548278809,-7016.587890625,84.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.156095877289772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230648934841156,0.2310953885316848,-0.0004464521771296,0.0,0.0001584174751769,0.0,0.0,9.800408363342283,0.0,0.0,0.0,0.2930597364902496,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497493296861648,-1388.5777587890625,304.1458435058594,0.7151427268981934,0.0973306894302368,0.0880116373300552,293.10113525390625,297.1499938964844,293.1499938964844,0.0697154775261879,-1824.0565185546875,304.1445007324219,0.7671931982040405,0.1216937825083732,0.1156255602836608,293.1045227050781,297.1499938964844,293.1499938964844,0.0675305649638176,-1316.940673828125,304.144775390625,0.7614112496376038,0.1189198940992355,0.0834779739379882,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533068656921,-4013.16162109375,304.1370544433594,0.9986059665679932,0.2968586683273315,0.2545410692691803,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957623809576034,1.0,1.0,0.9709026217460632,1.0,-0.9239625334739684,0.3840877115726471,0.5398748517036438,0.2035659253597259,0.0,0.0,0.3211002647876739,25.2786808013916,25.0,-14.017363548278809,-7016.587890625,84.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.156095877289772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230648934841156,0.2310953885316848,-0.0004464521771296,0.0,0.0001584174751769,0.0,0.0,9.800408363342283,0.0,0.0,0.0,0.2930597364902496,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501842945814132,-1395.845947265625,304.14581298828125,0.7158235907554626,0.0978064835071563,0.0884389951825141,293.100830078125,297.1499938964844,293.1499938964844,0.0702873393893241,-1834.91455078125,304.1444396972656,0.7681283354759216,0.1223757266998291,0.1162700355052948,293.10418701171875,297.1499938964844,293.1499938964844,0.0680727586150169,-1324.4862060546875,304.1447448730469,0.7622718811035156,0.1195593103766441,0.083924651145935,292.9950866699219,297.1499938964844,293.1499938964844,0.1894164532423019,-4024.0439453125,304.1383056640625,0.9986730217933656,0.2977528572082519,0.2551017701625824,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676684379577637,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960149556398391,1.0,1.0,0.970938801765442,1.0,-0.9264764785766602,0.3851755261421203,0.5413009524345398,0.2042373269796371,0.0,0.0,0.3239215314388275,25.376914978027344,25.0,-10.899569511413574,-7057.82470703125,85.12471771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.767578125,18000.0,0.0,0.0,0.156618133187294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330062240362167,0.233453169465065,-0.0004469558771234,0.0,0.0001589474995853,0.0,0.0,9.920348167419434,0.0,0.0,0.0,0.2935391366481781,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505771376192569,-1402.338134765625,304.1458740234375,0.7180927395820618,0.0982853919267654,0.088861383497715,293.1004943847656,297.1499938964844,293.1499938964844,0.0708111748099327,-1844.783447265625,304.1445007324219,0.770857572555542,0.1230612844228744,0.1169098392128944,293.1038818359375,297.1499938964844,293.1499938964844,0.0685668885707855,-1331.30615234375,304.1448059082031,0.7648900151252747,0.1202014535665512,0.0843672230839729,292.9984436035156,297.1499938964844,293.1499938964844,0.1881539970636367,-4001.50048828125,304.1427307128906,0.9984912872314452,0.2990511357784271,0.2536157369613647,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143968582153,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956157237291336,1.0,1.0,0.9710137844085692,1.0,-0.9264603853225708,0.3851782381534576,0.5412821173667908,0.2042008191347122,0.0,0.0,0.326127290725708,25.19849967956543,28.0,0.93436861038208,-7089.57275390625,84.84036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4921875,18000.0,0.0,0.0,0.1571977734565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353172749280929,0.2357648015022277,-0.0004475397290661,0.0,0.0001595357607584,0.0,0.0,10.040346145629885,0.0,0.0,0.0,0.2940193712711334,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513368546962738,-1414.844970703125,304.1459655761719,0.7190935015678406,0.099224679172039,0.0897177308797836,293.1000061035156,297.1499938964844,293.1499938964844,0.0718258768320083,-1863.8665771484373,304.1446533203125,0.7723625898361206,0.1244152635335922,0.1182030513882637,293.1033935546875,297.1499938964844,293.1499938964844,0.0695212483406066,-1344.4517822265625,304.1449279785156,0.7662475109100342,0.1214664503931999,0.0852607414126396,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032508134842,-4022.5732421875,304.1428527832031,0.9986777305603028,0.3022109866142273,0.2551416158676147,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968875974416732,1.0,1.0,0.9711636900901794,1.0,-0.9319818019866944,0.3876054286956787,0.5443763732910156,0.2055775374174118,0.0,0.0,0.3285153806209564,25.44706153869629,31.0,4.234394073486328,-7140.8955078125,86.28280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08984375,18000.0,0.0,0.0,0.1584582030773162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378940433263778,0.2383424639701843,-0.00044842105126,0.0,0.0001608149323146,0.0,0.0,10.179741859436035,0.0,0.0,0.0,0.2946082353591919,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513368546962738,-1414.844970703125,304.1459655761719,0.7190935015678406,0.099224679172039,0.0897177308797836,293.1000061035156,297.1499938964844,293.1499938964844,0.0718258768320083,-1863.8665771484373,304.1446533203125,0.7723625898361206,0.1244152635335922,0.1182030513882637,293.1033935546875,297.1499938964844,293.1499938964844,0.0695212483406066,-1344.4517822265625,304.1449279785156,0.7662475109100342,0.1214664503931999,0.0852607414126396,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032508134842,-4022.5732421875,304.1428527832031,0.9986777305603028,0.3022109866142273,0.2551416158676147,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968875974416732,1.0,1.0,0.9711636900901794,1.0,-0.9319818019866944,0.3876054286956787,0.5443763732910156,0.2055775374174118,0.0,0.0,0.3285153806209564,25.44706153869629,31.0,4.234394073486328,-7140.8955078125,86.28280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08984375,18000.0,0.0,0.0,0.1584582030773162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378940433263778,0.2383424639701843,-0.00044842105126,0.0,0.0001608149323146,0.0,0.0,10.179741859436035,0.0,0.0,0.0,0.2946082353591919,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838888525962,-1429.0487060546875,304.1459045410156,0.7175164818763733,0.100150741636753,0.0905740037560463,293.0996398925781,297.1499938964844,293.1499938964844,0.0729418098926544,-1885.1844482421875,304.1445617675781,0.7709310054779053,0.1257557421922683,0.1194964274764061,293.1030578613281,297.1499938964844,293.1499938964844,0.0705738961696624,-1359.191162109375,304.1448669433594,0.76472407579422,0.1227166876196861,0.0861532092094421,293.0098876953125,297.1499938964844,293.1499938964844,0.1937935948371887,-4098.02978515625,304.1378479003906,0.9990000128746032,0.3043441772460937,0.2599003612995147,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992725580930709,1.0,1.0,0.9713135957717896,1.0,-0.9414750337600708,0.3917472660541534,0.5497277975082397,0.208050325512886,0.0,0.0,0.3327988088130951,26.14961624145508,25.0,-6.741758823394775,-7215.4208984375,89.23676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.1598277539014816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412387877702713,0.2416879534721374,-0.0004491622385103,0.0,0.0001622048584977,0.0,0.0,10.352968215942385,0.0,0.0,0.0,0.2953144609928131,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838888525962,-1429.0487060546875,304.1459045410156,0.7175164818763733,0.100150741636753,0.0905740037560463,293.0996398925781,297.1499938964844,293.1499938964844,0.0729418098926544,-1885.1844482421875,304.1445617675781,0.7709310054779053,0.1257557421922683,0.1194964274764061,293.1030578613281,297.1499938964844,293.1499938964844,0.0705738961696624,-1359.191162109375,304.1448669433594,0.76472407579422,0.1227166876196861,0.0861532092094421,293.0098876953125,297.1499938964844,293.1499938964844,0.1937935948371887,-4098.02978515625,304.1378479003906,0.9990000128746032,0.3043441772460937,0.2599003612995147,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992725580930709,1.0,1.0,0.9713135957717896,1.0,-0.9414750337600708,0.3917472660541534,0.5497277975082397,0.208050325512886,0.0,0.0,0.3327988088130951,26.14961624145508,25.0,-6.741758823394775,-7215.4208984375,89.23676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.1598277539014816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412387877702713,0.2416879534721374,-0.0004491622385103,0.0,0.0001622048584977,0.0,0.0,10.352968215942385,0.0,0.0,0.0,0.2953144609928131,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685728251934,-1442.1590576171875,304.1459655761719,0.7210379242897034,0.1010906249284744,0.0914045125246048,293.0992736816406,297.1499938964844,293.1499938964844,0.0739892870187759,-1905.1593017578125,304.1446533203125,0.7753323912620544,0.1271091103553772,0.1207619458436966,293.1026916503906,297.1499938964844,293.1499938964844,0.0715579614043235,-1372.943603515625,304.1449584960937,0.7689194679260254,0.1239789128303527,0.0870244354009628,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307031393051,-4071.5107421875,304.1446838378906,0.9989987015724182,0.3062861263751983,0.2580724060535431,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987676173448562,1.0,1.0,0.97145015001297,1.0,-0.9427955746650696,0.3923311531543731,0.550464391708374,0.2083633840084076,0.0,0.0,0.3372615575790405,25.937145233154297,28.0,5.600035190582275,-7277.537109375,89.15380096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.271484375,18000.0,0.0,0.0,0.1613707840442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782609224319,0.2461285293102264,-0.0004502697556745,0.0,0.0001637708337511,0.0,0.0,10.58726406097412,0.0,0.0,0.0,0.2962565124034881,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685728251934,-1442.1590576171875,304.1459655761719,0.7210379242897034,0.1010906249284744,0.0914045125246048,293.0992736816406,297.1499938964844,293.1499938964844,0.0739892870187759,-1905.1593017578125,304.1446533203125,0.7753323912620544,0.1271091103553772,0.1207619458436966,293.1026916503906,297.1499938964844,293.1499938964844,0.0715579614043235,-1372.943603515625,304.1449584960937,0.7689194679260254,0.1239789128303527,0.0870244354009628,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307031393051,-4071.5107421875,304.1446838378906,0.9989987015724182,0.3062861263751983,0.2580724060535431,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987676173448562,1.0,1.0,0.97145015001297,1.0,-0.9427955746650696,0.3923311531543731,0.550464391708374,0.2083633840084076,0.0,0.0,0.3372615575790405,25.937145233154297,28.0,5.600035190582275,-7277.537109375,89.15380096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.271484375,18000.0,0.0,0.0,0.1613707840442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782609224319,0.2461285293102264,-0.0004502697556745,0.0,0.0001637708337511,0.0,0.0,10.58726406097412,0.0,0.0,0.0,0.2962565124034881,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537029840052127,-1454.3345947265625,304.1460876464844,0.7225608229637146,0.1020228043198585,0.092249147593975,293.0989685058594,297.1499938964844,293.1499938964844,0.0749730914831161,-1923.8265380859373,304.144775390625,0.7774617671966553,0.1284540444612503,0.1220414489507675,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794641137123,-1385.752685546875,304.14508056640625,0.7708898186683655,0.1252323985099792,0.0879056602716445,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228139877319,-4079.56787109375,304.1453857421875,0.9990047216415404,0.3093248009681701,0.2587846517562866,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997321397066116,1.0,1.0,0.9715867042541504,1.0,-0.9472742080688475,0.3943145275115967,0.552959680557251,0.2094568610191345,0.0,0.0,0.3390727937221527,26.07948303222656,31.0,6.197507381439209,-7319.30517578125,90.2618179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.1629664301872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477996200323104,0.2482506930828094,-0.0004510814324021,0.0,0.0001653902145335,0.0,0.0,10.706276893615724,0.0,0.0,0.0,0.2967659831047058,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537029840052127,-1454.3345947265625,304.1460876464844,0.7225608229637146,0.1020228043198585,0.092249147593975,293.0989685058594,297.1499938964844,293.1499938964844,0.0749730914831161,-1923.8265380859373,304.144775390625,0.7774617671966553,0.1284540444612503,0.1220414489507675,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794641137123,-1385.752685546875,304.14508056640625,0.7708898186683655,0.1252323985099792,0.0879056602716445,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228139877319,-4079.56787109375,304.1453857421875,0.9990047216415404,0.3093248009681701,0.2587846517562866,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997321397066116,1.0,1.0,0.9715867042541504,1.0,-0.9472742080688475,0.3943145275115967,0.552959680557251,0.2094568610191345,0.0,0.0,0.3390727937221527,26.07948303222656,31.0,6.197507381439209,-7319.30517578125,90.2618179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.1629664301872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477996200323104,0.2482506930828094,-0.0004510814324021,0.0,0.0001653902145335,0.0,0.0,10.706276893615724,0.0,0.0,0.0,0.2967659831047058,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541135519742965,-1461.26123046875,304.14605712890625,0.7222868204116821,0.1024862676858902,0.0926737859845161,293.0988464355469,297.1499938964844,293.1499938964844,0.0755148157477378,-1934.2509765625,304.1447448730469,0.7773132920265198,0.1291233003139495,0.1226832643151283,293.1023254394531,297.1499938964844,293.1499938964844,0.072989284992218,-1392.945556640625,304.1450500488281,0.7706851363182068,0.1258562505245208,0.0883479118347168,293.021484375,297.1499938964844,293.1499938964844,0.1943628638982772,-4106.03564453125,304.1434020996094,0.9990000128746032,0.3105455338954925,0.2604620158672333,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024905204773,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006607055664062,1.0,1.0,0.9716549515724182,1.0,-0.9511448740959167,0.3960111439228058,0.5551337003707886,0.2104548960924148,0.0,0.0,0.3406873941421509,26.337966918945312,31.0,-0.8716529011726379,-7348.31005859375,91.44538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795654296875,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.24609375,18000.0,0.0,0.0,0.1637563407421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489977031946182,0.249449074268341,-0.0004513651656452,0.0,0.0001661918795434,0.0,0.0,10.769780158996582,0.0,0.0,0.0,0.2970311641693115,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.054535161703825,-1468.404541015625,304.14599609375,0.721476674079895,0.102948859333992,0.0931010171771049,293.0987548828125,297.1499938964844,293.1499938964844,0.0760685205459594,-1944.944580078125,304.1446838378906,0.7765350341796875,0.1297913342714309,0.1233273744583129,293.10223388671875,297.1499938964844,293.1499938964844,0.0735111013054847,-1400.3360595703125,304.14501953125,0.7698639035224915,0.1264791190624237,0.0887920558452606,293.0253601074219,297.1499938964844,293.1499938964844,0.1965408623218536,-4143.39306640625,304.1406555175781,0.9990000128746032,0.3114167749881744,0.262814462184906,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616599917411804,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018544524908065,1.0,1.0,0.9717209339141846,1.0,-0.9558542966842652,0.3980737626552582,0.5577805042266846,0.2116797864437103,0.0,0.0,0.3427502810955047,26.697696685791016,34.0,-5.539564609527588,-7387.373046875,92.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.11328125,18000.0,0.0,0.0,0.1645559817552566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507230937480926,0.2511748075485229,-0.0004517401976045,0.0,0.0001670034107519,0.0,0.0,10.860710144042969,0.0,0.0,0.0,0.2973979115486145,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553867407143116,-1482.878173828125,304.1459045410156,0.7184280753135681,0.1038668528199195,0.0939602851867675,293.0986022949219,297.1499938964844,293.1499938964844,0.0771847292780876,-1966.5609130859373,304.14459228515625,0.7733421325683594,0.1311209052801132,0.1246206313371658,293.1020812988281,297.1499938964844,293.1499938964844,0.074563167989254,-1415.2802734375,304.1449279785156,0.7666210532188416,0.127717450261116,0.089683897793293,293.038818359375,297.1499938964844,293.1499938964844,0.2025113552808761,-4245.162109375,304.1337890625,0.9990000128746032,0.3118597567081451,0.269242912530899,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049467712640762,1.0,1.0,0.9718527793884276,1.0,-0.967415452003479,0.4031389057636261,0.5642765164375305,0.2147066742181778,0.0,0.0,0.3477843105792999,27.70022773742676,25.0,-10.597126007080078,-7485.20458984375,96.9647445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.1662532240152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552031576633453,0.2556559443473816,-0.0004528012941591,0.0,0.0001687258918536,0.0,0.0,11.100156784057615,0.0,0.0,0.0,0.298367291688919,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553867407143116,-1482.878173828125,304.1459045410156,0.7184280753135681,0.1038668528199195,0.0939602851867675,293.0986022949219,297.1499938964844,293.1499938964844,0.0771847292780876,-1966.5609130859373,304.14459228515625,0.7733421325683594,0.1311209052801132,0.1246206313371658,293.1020812988281,297.1499938964844,293.1499938964844,0.074563167989254,-1415.2802734375,304.1449279785156,0.7666210532188416,0.127717450261116,0.089683897793293,293.038818359375,297.1499938964844,293.1499938964844,0.2025113552808761,-4245.162109375,304.1337890625,0.9990000128746032,0.3118597567081451,0.269242912530899,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049467712640762,1.0,1.0,0.9718527793884276,1.0,-0.967415452003479,0.4031389057636261,0.5642765164375305,0.2147066742181778,0.0,0.0,0.3477843105792999,27.70022773742676,25.0,-10.597126007080078,-7485.20458984375,96.9647445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.1662532240152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552031576633453,0.2556559443473816,-0.0004528012941591,0.0,0.0001687258918536,0.0,0.0,11.100156784057615,0.0,0.0,0.0,0.298367291688919,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561379939317703,-1495.55322265625,304.1460266113281,0.7229161262512207,0.1048021912574768,0.0947777330875396,293.0983581542969,297.1499938964844,293.1499938964844,0.0781938880681991,-1985.9940185546875,304.1447448730469,0.7788995504379272,0.1324686706066131,0.1258710622787475,293.1018981933594,297.1499938964844,293.1499938964844,0.0755073875188827,-1428.6136474609375,304.1450500488281,0.7719524502754211,0.128971442580223,0.0905424281954765,293.05035400390625,297.1499938964844,293.1499938964844,0.1998804658651352,-4198.306640625,304.1440734863281,0.9990000128746032,0.3123030364513397,0.266089379787445,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829253196716,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037678658962249,1.0,1.0,0.9719846844673156,1.0,-0.9670533537864684,0.4029807448387146,0.5640726089477539,0.2145946472883224,0.0,0.0,0.3525227606296539,27.26852035522461,28.0,9.23444366455078,-7551.0517578125,96.17916107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08984375,18000.0,0.0,0.0,0.1681051850318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603638470172882,0.2608180642127991,-0.0004542124224826,0.0,0.0001706054026726,0.0,0.0,11.382911682128906,0.0,0.0,0.0,0.2995123267173767,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561379939317703,-1495.55322265625,304.1460266113281,0.7229161262512207,0.1048021912574768,0.0947777330875396,293.0983581542969,297.1499938964844,293.1499938964844,0.0781938880681991,-1985.9940185546875,304.1447448730469,0.7788995504379272,0.1324686706066131,0.1258710622787475,293.1018981933594,297.1499938964844,293.1499938964844,0.0755073875188827,-1428.6136474609375,304.1450500488281,0.7719524502754211,0.128971442580223,0.0905424281954765,293.05035400390625,297.1499938964844,293.1499938964844,0.1998804658651352,-4198.306640625,304.1440734863281,0.9990000128746032,0.3123030364513397,0.266089379787445,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829253196716,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037678658962249,1.0,1.0,0.9719846844673156,1.0,-0.9670533537864684,0.4029807448387146,0.5640726089477539,0.2145946472883224,0.0,0.0,0.3525227606296539,27.26852035522461,28.0,9.23444366455078,-7551.0517578125,96.17916107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08984375,18000.0,0.0,0.0,0.1681051850318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603638470172882,0.2608180642127991,-0.0004542124224826,0.0,0.0001706054026726,0.0,0.0,11.382911682128906,0.0,0.0,0.0,0.2995123267173767,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056812148541212,-1506.77197265625,304.1462097167969,0.725495457649231,0.1057279780507087,0.0956104099750518,293.0982360839844,297.1499938964844,293.1499938964844,0.079108327627182,-2003.422607421875,304.1449584960937,0.7822882533073425,0.1338064968585968,0.1271371990442276,293.1017761230469,297.1499938964844,293.1499938964844,0.0763579457998275,-1440.49365234375,304.145263671875,0.7751618027687073,0.130214437842369,0.0914114788174629,293.0509338378906,297.1499938964844,293.1499938964844,0.1989370435476303,-4181.56396484375,304.1473083496094,0.9990000128746032,0.314710795879364,0.2653147280216217,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.559693455696106,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041928768157959,1.0,1.0,0.9721678495407104,1.0,-0.9696585536003112,0.4041526317596435,0.5655059218406677,0.2151857912540435,0.0,0.0,0.353292316198349,27.196590423583984,31.0,12.271803855895996,-7580.9814453125,96.59752655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.169909730553627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618565261363983,0.262311577796936,-0.0004550475568976,0.0,0.000172436775756,0.0,0.0,11.475396156311035,0.0,0.0,0.0,0.2999255955219269,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056812148541212,-1506.77197265625,304.1462097167969,0.725495457649231,0.1057279780507087,0.0956104099750518,293.0982360839844,297.1499938964844,293.1499938964844,0.079108327627182,-2003.422607421875,304.1449584960937,0.7822882533073425,0.1338064968585968,0.1271371990442276,293.1017761230469,297.1499938964844,293.1499938964844,0.0763579457998275,-1440.49365234375,304.145263671875,0.7751618027687073,0.130214437842369,0.0914114788174629,293.0509338378906,297.1499938964844,293.1499938964844,0.1989370435476303,-4181.56396484375,304.1473083496094,0.9990000128746032,0.314710795879364,0.2653147280216217,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.559693455696106,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041928768157959,1.0,1.0,0.9721678495407104,1.0,-0.9696585536003112,0.4041526317596435,0.5655059218406677,0.2151857912540435,0.0,0.0,0.353292316198349,27.196590423583984,31.0,12.271803855895996,-7580.9814453125,96.59752655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.169909730553627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618565261363983,0.262311577796936,-0.0004550475568976,0.0,0.000172436775756,0.0,0.0,11.475396156311035,0.0,0.0,0.0,0.2999255955219269,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576110817492008,-1520.421142578125,304.1461486816406,0.7252787351608276,0.106649674475193,0.0964520126581192,293.0981140136719,297.1499938964844,293.1499938964844,0.0801669210195541,-2024.0076904296875,304.1448669433594,0.7823525071144104,0.1351377516984939,0.1284109950065612,293.1016845703125,297.1499938964844,293.1499938964844,0.0773506313562393,-1454.6602783203125,304.14520263671875,0.7751103639602661,0.1314529180526733,0.092287078499794,293.05419921875,297.1499938964844,293.1499938964844,0.2014817595481872,-4225.06005859375,304.14385986328125,0.9990000128746032,0.316567599773407,0.2680782079696655,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124025344849,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058464288711547,1.0,1.0,0.9723510146141052,1.0,-0.9766472578048706,0.4072284400463104,0.5694188475608826,0.2169855237007141,0.0,0.0,0.3558938205242157,27.655441284179688,34.0,-1.5969799757003784,-7636.6650390625,98.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1715583652257919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691067695617,0.2643246352672577,-0.0004555086197797,0.0,0.0001741099258651,0.0,0.0,11.58469009399414,0.0,0.0,0.0,0.3003792464733124,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576110817492008,-1520.421142578125,304.1461486816406,0.7252787351608276,0.106649674475193,0.0964520126581192,293.0981140136719,297.1499938964844,293.1499938964844,0.0801669210195541,-2024.0076904296875,304.1448669433594,0.7823525071144104,0.1351377516984939,0.1284109950065612,293.1016845703125,297.1499938964844,293.1499938964844,0.0773506313562393,-1454.6602783203125,304.14520263671875,0.7751103639602661,0.1314529180526733,0.092287078499794,293.05419921875,297.1499938964844,293.1499938964844,0.2014817595481872,-4225.06005859375,304.14385986328125,0.9990000128746032,0.316567599773407,0.2680782079696655,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124025344849,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058464288711547,1.0,1.0,0.9723510146141052,1.0,-0.9766472578048706,0.4072284400463104,0.5694188475608826,0.2169855237007141,0.0,0.0,0.3558938205242157,27.655441284179688,34.0,-1.5969799757003784,-7636.6650390625,98.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1715583652257919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691067695617,0.2643246352672577,-0.0004555086197797,0.0,0.0001741099258651,0.0,0.0,11.58469009399414,0.0,0.0,0.0,0.3003792464733124,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580229647457599,-1527.4918212890625,304.1460876464844,0.7243765592575073,0.1071109026670456,0.096878558397293,293.0980834960937,297.1499938964844,293.1499938964844,0.0807091370224952,-2034.5880126953125,304.1448059082031,0.7814340591430664,0.1358029544353485,0.1290529817342758,293.1016540527344,297.1499938964844,293.1499938964844,0.0778603851795196,-1461.9630126953125,304.1451416015625,0.774154007434845,0.1320726424455642,0.0927293449640274,293.0582275390625,297.1499938964844,293.1499938964844,0.2036872059106826,-4262.6279296875,304.1409606933594,0.9990000128746032,0.3169896006584167,0.2704602181911468,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556282997131348,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.207074761390686,1.0,1.0,0.972442626953125,1.0,-0.9813924431800842,0.409314751625061,0.5720776915550232,0.2182225435972213,0.0,0.0,0.3576483428478241,28.042892456054688,34.0,-5.372397422790527,-7676.890625,100.45401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.689453125,18000.0,0.0,0.0,0.1723608374595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654731571674347,0.2659290432929992,-0.0004558887449093,0.0,0.0001749243383528,0.0,0.0,11.67238998413086,0.0,0.0,0.0,0.3007334768772125,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584415085613727,-1534.698486328125,304.14605712890625,0.7230111360549927,0.1075709462165832,0.0973078981041908,293.0980529785156,297.1499938964844,293.1499938964844,0.0812587514519691,-2045.3353271484373,304.1447448730469,0.7799681425094604,0.1364671289920807,0.1296977698802948,293.10162353515625,297.1499938964844,293.1499938964844,0.0783775821328163,-1469.3895263671875,304.14508056640625,0.7726624011993408,0.132691353559494,0.0931738764047622,293.0641784667969,297.1499938964844,293.1499938964844,0.206437885761261,-4309.3017578125,304.1376037597656,0.9990000128746032,0.3169838190078735,0.2734133899211883,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.553290843963623,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085398882627487,1.0,1.0,0.9725341200828552,1.0,-0.9868524074554444,0.4117161333560943,0.5751363039016724,0.2196516096591949,0.0,0.0,0.3597230315208435,28.52765274047852,25.0,-8.515486717224121,-7723.02978515625,102.42835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.193359375,18000.0,0.0,0.0,0.1731708943843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673707604408264,0.2678271234035492,-0.0004563590046018,0.0,0.0001757464488036,0.0,0.0,11.776976585388184,0.0,0.0,0.0,0.3011591136455536,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591848418116569,-1547.3973388671875,304.1461486816406,0.7280702590942383,0.1085189953446388,0.0981296598911285,293.0978698730469,297.1499938964844,293.1499938964844,0.0822562426328659,-2064.708251953125,304.1448669433594,0.7863120436668396,0.1378226429224014,0.130948320031166,293.1014099121094,297.1499938964844,293.1499938964844,0.0793113112449646,-1482.7039794921875,304.1451721191406,0.7787894010543823,0.1339558511972427,0.0940340161323547,293.07208251953125,297.1499938964844,293.1499938964844,0.203019380569458,-4249.498046875,304.1479187011719,0.9990000128746032,0.3175250589847564,0.2694389522075653,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564362406730652,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070261090993881,1.0,1.0,0.9727171063423156,1.0,-0.9854832887649536,0.4111004769802093,0.5743827819824219,0.2193030416965484,0.0,0.0,0.3633068203926086,27.95452117919922,28.0,9.507829666137695,-7778.14208984375,101.17375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80078125,18000.0,0.0,0.0,0.1748083233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715547978878021,0.2720123529434204,-0.000457552872831,0.0,0.0001774082193151,0.0,0.0,12.012773513793944,0.0,0.0,0.0,0.3021126389503479,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591848418116569,-1547.3973388671875,304.1461486816406,0.7280702590942383,0.1085189953446388,0.0981296598911285,293.0978698730469,297.1499938964844,293.1499938964844,0.0822562426328659,-2064.708251953125,304.1448669433594,0.7863120436668396,0.1378226429224014,0.130948320031166,293.1014099121094,297.1499938964844,293.1499938964844,0.0793113112449646,-1482.7039794921875,304.1451721191406,0.7787894010543823,0.1339558511972427,0.0940340161323547,293.07208251953125,297.1499938964844,293.1499938964844,0.203019380569458,-4249.498046875,304.1479187011719,0.9990000128746032,0.3175250589847564,0.2694389522075653,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564362406730652,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070261090993881,1.0,1.0,0.9727171063423156,1.0,-0.9854832887649536,0.4111004769802093,0.5743827819824219,0.2193030416965484,0.0,0.0,0.3633068203926086,27.95452117919922,28.0,9.507829666137695,-7778.14208984375,101.17375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80078125,18000.0,0.0,0.0,0.1748083233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715547978878021,0.2720123529434204,-0.000457552872831,0.0,0.0001774082193151,0.0,0.0,12.012773513793944,0.0,0.0,0.0,0.3021126389503479,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639547824859,-1558.85986328125,304.1462707519531,0.7311896681785583,0.1094652339816093,0.0989753380417823,293.0976867675781,297.1499938964844,293.1499938964844,0.0831715613603591,-2082.308837890625,304.14501953125,0.790360689163208,0.1391754746437072,0.1322229206562042,293.10125732421875,297.1499938964844,293.1499938964844,0.0801654830574989,-1494.7586669921875,304.1453552246094,0.7826740145683289,0.1352183669805526,0.0949122235178947,293.0689392089844,297.1499938964844,293.1499938964844,0.2013991326093673,-4221.59130859375,304.1510009765625,0.9990000128746032,0.3201353847980499,0.2679414749145508,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202273368835,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071721106767654,1.0,1.0,0.972900092601776,1.0,-0.9872347712516784,0.4118874371051788,0.575347363948822,0.2197019755840301,0.0,0.0,0.3631251156330108,27.771224975585938,31.0,11.116124153137209,-7799.3095703125,101.23963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1762909144163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272057831287384,0.2725159823894501,-0.0004581237444654,0.0,0.0001789128727978,0.0,0.0,12.05183219909668,0.0,0.0,0.0,0.3023058772087097,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639547824859,-1558.85986328125,304.1462707519531,0.7311896681785583,0.1094652339816093,0.0989753380417823,293.0976867675781,297.1499938964844,293.1499938964844,0.0831715613603591,-2082.308837890625,304.14501953125,0.790360689163208,0.1391754746437072,0.1322229206562042,293.10125732421875,297.1499938964844,293.1499938964844,0.0801654830574989,-1494.7586669921875,304.1453552246094,0.7826740145683289,0.1352183669805526,0.0949122235178947,293.0689392089844,297.1499938964844,293.1499938964844,0.2013991326093673,-4221.59130859375,304.1510009765625,0.9990000128746032,0.3201353847980499,0.2679414749145508,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202273368835,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071721106767654,1.0,1.0,0.972900092601776,1.0,-0.9872347712516784,0.4118874371051788,0.575347363948822,0.2197019755840301,0.0,0.0,0.3631251156330108,27.771224975585938,31.0,11.116124153137209,-7799.3095703125,101.23963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1762909144163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272057831287384,0.2725159823894501,-0.0004581237444654,0.0,0.0001789128727978,0.0,0.0,12.05183219909668,0.0,0.0,0.0,0.3023058772087097,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606760419905185,-1572.9267578125,304.14617919921875,0.7314513325691223,0.1104123443365097,0.0998356714844703,293.0975646972656,297.1499938964844,293.1499938964844,0.0842418149113655,-2103.29052734375,304.1448974609375,0.790958821773529,0.1405270993709564,0.133511483669281,293.1011047363281,297.1499938964844,293.1499938964844,0.0811727643013,-1509.273193359375,304.1452331542969,0.7831669449806213,0.1364828050136566,0.0958024635910987,293.0685119628906,297.1499938964844,293.1499938964844,0.2033492922782898,-4255.1708984375,304.1473083496094,0.9990000128746032,0.3222871422767639,0.2700605392456054,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442639350891,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085888385772705,1.0,1.0,0.9730624556541444,1.0,-0.993489682674408,0.4146381020545959,0.578851580619812,0.2213413268327713,0.0,0.0,0.3649436831474304,28.14206886291504,34.0,-2.872894525527954,-7848.9375,103.20618438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.177546426653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732990682125091,0.2737574279308319,-0.0004583510453812,0.0,0.0001801870530471,0.0,0.0,12.119121551513672,0.0,0.0,0.0,0.302586168050766,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606760419905185,-1572.9267578125,304.14617919921875,0.7314513325691223,0.1104123443365097,0.0998356714844703,293.0975646972656,297.1499938964844,293.1499938964844,0.0842418149113655,-2103.29052734375,304.1448974609375,0.790958821773529,0.1405270993709564,0.133511483669281,293.1011047363281,297.1499938964844,293.1499938964844,0.0811727643013,-1509.273193359375,304.1452331542969,0.7831669449806213,0.1364828050136566,0.0958024635910987,293.0685119628906,297.1499938964844,293.1499938964844,0.2033492922782898,-4255.1708984375,304.1473083496094,0.9990000128746032,0.3222871422767639,0.2700605392456054,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442639350891,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085888385772705,1.0,1.0,0.9730624556541444,1.0,-0.993489682674408,0.4146381020545959,0.578851580619812,0.2213413268327713,0.0,0.0,0.3649436831474304,28.14206886291504,34.0,-2.872894525527954,-7848.9375,103.20618438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.177546426653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732990682125091,0.2737574279308319,-0.0004583510453812,0.0,0.0001801870530471,0.0,0.0,12.119121551513672,0.0,0.0,0.0,0.302586168050766,4.0,0.0,1.0
