time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235492587089,-1587.69921875,304.1460266113281,0.7296069264411926,0.1113630831241607,0.1007144898176193,293.0974426269531,297.1499938964844,293.1499938964844,0.0853506475687027,-2125.108154296875,304.1447448730469,0.7890015840530396,0.1418812870979309,0.1348178386688232,293.1009521484375,297.1499938964844,293.1499938964844,0.0822200551629066,-1524.4283447265625,304.14508056640625,0.7811501622200012,0.1377525478601455,0.0967081114649772,293.0748596191406,297.1499938964844,293.1499938964844,0.207786276936531,-4330.74658203125,304.1407775878906,0.9990000128746032,0.3230757117271423,0.2748330235481262,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678328514099,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110769301652908,1.0,1.0,0.9732248187065125,1.0,-1.0030776262283323,0.4188547134399414,0.5842229723930359,0.2238804697990417,0.0,0.0,0.3680976033210754,28.94011306762696,37.0,-9.9600248336792,-7930.05029296875,106.65338134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.203125,18000.0,0.0,0.0,0.1787299960851669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761647999286651,0.2766238451004028,-0.0004590253229252,0.0,0.0001813882263377,0.0,0.0,12.27877712249756,0.0,0.0,0.0,0.3032319843769073,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235492587089,-1587.69921875,304.1460266113281,0.7296069264411926,0.1113630831241607,0.1007144898176193,293.0974426269531,297.1499938964844,293.1499938964844,0.0853506475687027,-2125.108154296875,304.1447448730469,0.7890015840530396,0.1418812870979309,0.1348178386688232,293.1009521484375,297.1499938964844,293.1499938964844,0.0822200551629066,-1524.4283447265625,304.14508056640625,0.7811501622200012,0.1377525478601455,0.0967081114649772,293.0748596191406,297.1499938964844,293.1499938964844,0.207786276936531,-4330.74658203125,304.1407775878906,0.9990000128746032,0.3230757117271423,0.2748330235481262,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678328514099,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110769301652908,1.0,1.0,0.9732248187065125,1.0,-1.0030776262283323,0.4188547134399414,0.5842229723930359,0.2238804697990417,0.0,0.0,0.3680976033210754,28.94011306762696,37.0,-9.9600248336792,-7930.05029296875,106.65338134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.203125,18000.0,0.0,0.0,0.1787299960851669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761647999286651,0.2766238451004028,-0.0004590253229252,0.0,0.0001813882263377,0.0,0.0,12.27877712249756,0.0,0.0,0.0,0.3032319843769073,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619577839970588,-1595.3021240234375,304.1459655761719,0.7280253767967224,0.11183662712574,0.1011581495404243,293.0973815917969,297.1499938964844,293.1499938964844,0.0859177708625793,-2136.294189453125,304.1446838378906,0.7872272729873657,0.1425572782754898,0.1354758441448211,293.10089111328125,297.1499938964844,293.1499938964844,0.0827562138438224,-1532.2093505859375,304.1449890136719,0.7793611884117126,0.1383862346410751,0.0971647053956985,293.0810546875,297.1499938964844,293.1499938964844,0.2108018100261688,-4381.75244140625,304.136962890625,0.9990000128746032,0.3228121995925903,0.2780436277389526,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496363639831543,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126650214195251,1.0,1.0,0.9733060002326964,1.0,-1.008906006813049,0.42142054438591,0.5874854326248169,0.2254289537668228,0.0,0.0,0.3702728152275085,29.48360824584961,37.0,-12.390287399291992,-7980.35009765625,108.8770980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5625,18000.0,0.0,0.0,0.1793442517518997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781823873519897,0.2786419093608856,-0.0004595288191922,0.0,0.0001820116158341,0.0,0.0,12.392416954040527,0.0,0.0,0.0,0.3036949336528778,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623940080404281,-1602.955810546875,304.1459045410156,0.7260761260986328,0.1123069524765014,0.1016025841236114,293.09735107421875,297.1499938964844,293.1499938964844,0.0864883288741111,-2147.556640625,304.1446228027344,0.785016655921936,0.1432310044765472,0.1361353993415832,293.1008605957031,297.1499938964844,293.1499938964844,0.0832952857017517,-1540.0411376953125,304.1449279785156,0.777145266532898,0.1390170007944107,0.0976221412420272,293.0892944335937,297.1499938964844,293.1499938964844,0.2142729461193084,-4440.16552734375,304.1330261230469,0.9990000128746032,0.3220727443695068,0.2817208170890808,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467612147331238,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144521027803421,1.0,1.0,0.9734307527542114,1.0,-1.015316128730774,0.4242440164089203,0.5910720229148865,0.2271327972412109,0.0,0.0,0.3728363215923309,30.11507034301757,25.0,-13.754897117614746,-8036.958984375,111.40694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.560546875,18000.0,0.0,0.0,0.1799996048212051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806379795074463,0.2810981571674347,-0.0004601625551003,0.0,0.0001826767256716,0.0,0.0,12.53184413909912,0.0,0.0,0.0,0.3042633831501007,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631238892674446,-1615.597900390625,304.14605712890625,0.7321524024009705,0.1132795885205268,0.1024363040924072,293.0971374511719,297.1499938964844,293.1499938964844,0.0874738618731498,-2166.783447265625,304.144775390625,0.7926122546195984,0.1446103602647781,0.1373976171016693,293.1006164550781,297.1499938964844,293.1499938964844,0.0842188894748687,-1553.3004150390625,304.14508056640625,0.7845334410667419,0.1403090506792068,0.0984937697649002,293.099365234375,297.1499938964844,293.1499938964844,0.2096726298332214,-4360.11474609375,304.14697265625,0.9990000128746032,0.3215226531028747,0.2764188349246979,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.550915539264679,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212259292602539,1.0,1.0,0.9736803770065308,1.0,-1.012346267700195,0.4228721559047699,0.5894741415977478,0.2264700680971145,0.0,0.0,0.376872569322586,29.29431533813477,25.0,12.680347442626951,-8095.40625,109.32079315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.52734375,18000.0,0.0,0.0,0.1814249753952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858000695705414,0.2862618267536163,-0.0004617545055225,0.0,0.0001841232879087,0.0,0.0,12.833827018737791,0.0,0.0,0.0,0.3054857552051544,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631238892674446,-1615.597900390625,304.14605712890625,0.7321524024009705,0.1132795885205268,0.1024363040924072,293.0971374511719,297.1499938964844,293.1499938964844,0.0874738618731498,-2166.783447265625,304.144775390625,0.7926122546195984,0.1446103602647781,0.1373976171016693,293.1006164550781,297.1499938964844,293.1499938964844,0.0842188894748687,-1553.3004150390625,304.14508056640625,0.7845334410667419,0.1403090506792068,0.0984937697649002,293.099365234375,297.1499938964844,293.1499938964844,0.2096726298332214,-4360.11474609375,304.14697265625,0.9990000128746032,0.3215226531028747,0.2764188349246979,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.550915539264679,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212259292602539,1.0,1.0,0.9736803770065308,1.0,-1.012346267700195,0.4228721559047699,0.5894741415977478,0.2264700680971145,0.0,0.0,0.376872569322586,29.29431533813477,25.0,12.680347442626951,-8095.40625,109.32079315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.52734375,18000.0,0.0,0.0,0.1814249753952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858000695705414,0.2862618267536163,-0.0004617545055225,0.0,0.0001841232879087,0.0,0.0,12.833827018737791,0.0,0.0,0.0,0.3054857552051544,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637415945529937,-1626.062255859375,304.1463317871094,0.7387241721153259,0.1142575368285179,0.1032853424549102,293.096923828125,297.1499938964844,293.1499938964844,0.0883206874132156,-2183.00146484375,304.1451110839844,0.8007793426513672,0.1459936648607254,0.138674646615982,293.10040283203125,297.1499938964844,293.1499938964844,0.0850073471665382,-1564.4044189453125,304.1454162597656,0.792519748210907,0.1416053473949432,0.0993760824203491,293.0906066894531,297.1499938964844,293.1499938964844,0.2040559649467468,-4264.06396484375,304.1570739746094,0.9990000128746032,0.3245573937892914,0.2706201076507568,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009841918945,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106084376573562,1.0,1.0,0.9739299416542052,1.0,-1.0088088512420654,0.4212805032730102,0.5875282883644104,0.2255794703960418,0.0,0.0,0.3756140172481537,28.424015045166016,28.0,20.98513603210449,-8087.50439453125,107.03630065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827291548252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856402397155761,0.2861025929450989,-0.0004623494460247,0.0,0.0001854468573583,0.0,0.0,12.841169357299805,0.0,0.0,0.0,0.3055565655231476,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637415945529937,-1626.062255859375,304.1463317871094,0.7387241721153259,0.1142575368285179,0.1032853424549102,293.096923828125,297.1499938964844,293.1499938964844,0.0883206874132156,-2183.00146484375,304.1451110839844,0.8007793426513672,0.1459936648607254,0.138674646615982,293.10040283203125,297.1499938964844,293.1499938964844,0.0850073471665382,-1564.4044189453125,304.1454162597656,0.792519748210907,0.1416053473949432,0.0993760824203491,293.0906066894531,297.1499938964844,293.1499938964844,0.2040559649467468,-4264.06396484375,304.1570739746094,0.9990000128746032,0.3245573937892914,0.2706201076507568,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009841918945,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106084376573562,1.0,1.0,0.9739299416542052,1.0,-1.0088088512420654,0.4212805032730102,0.5875282883644104,0.2255794703960418,0.0,0.0,0.3756140172481537,28.424015045166016,28.0,20.98513603210449,-8087.50439453125,107.03630065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827291548252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856402397155761,0.2861025929450989,-0.0004623494460247,0.0,0.0001854468573583,0.0,0.0,12.841169357299805,0.0,0.0,0.0,0.3055565655231476,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645045563578605,-1639.3935546875,304.1462707519531,0.7421405911445618,0.1152412518858909,0.1041572839021682,293.0967102050781,297.1499938964844,293.1499938964844,0.0893372818827629,-2202.91064453125,304.14501953125,0.8050917983055115,0.1473792344331741,0.1399732679128646,293.10015869140625,297.1499938964844,293.1499938964844,0.0859637409448623,-1578.2034912109375,304.14532470703125,0.7967180013656616,0.1429089903831482,0.1002769395709037,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957652807235,-4234.75244140625,304.1574401855469,0.9990000128746032,0.3287152051925659,0.2688217163085937,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569237470626831,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105390727519989,1.0,1.0,0.9740952849388124,1.0,-1.010278820991516,0.4218924939632416,0.5883862972259521,0.2260441929101944,0.0,0.0,0.3752454221248626,28.19720268249512,31.0,5.657111167907715,-8095.74658203125,106.97274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1837116330862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848486602306366,0.2853107750415802,-0.000462120049633,0.0,0.0001864439545897,0.0,0.0,12.795008659362791,0.0,0.0,0.0,0.3053836822509765,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645045563578605,-1639.3935546875,304.1462707519531,0.7421405911445618,0.1152412518858909,0.1041572839021682,293.0967102050781,297.1499938964844,293.1499938964844,0.0893372818827629,-2202.91064453125,304.14501953125,0.8050917983055115,0.1473792344331741,0.1399732679128646,293.10015869140625,297.1499938964844,293.1499938964844,0.0859637409448623,-1578.2034912109375,304.14532470703125,0.7967180013656616,0.1429089903831482,0.1002769395709037,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957652807235,-4234.75244140625,304.1574401855469,0.9990000128746032,0.3287152051925659,0.2688217163085937,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569237470626831,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105390727519989,1.0,1.0,0.9740952849388124,1.0,-1.010278820991516,0.4218924939632416,0.5883862972259521,0.2260441929101944,0.0,0.0,0.3752454221248626,28.19720268249512,31.0,5.657111167907715,-8095.74658203125,106.97274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1837116330862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848486602306366,0.2853107750415802,-0.000462120049633,0.0,0.0001864439545897,0.0,0.0,12.795008659362791,0.0,0.0,0.0,0.3053836822509765,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653504505753517,-1654.353271484375,304.1461181640625,0.7428168654441833,0.1162417605519294,0.1050602793693542,293.0964660644531,297.1499938964844,293.1499938964844,0.0904467776417732,-2224.8017578125,304.14483642578125,0.8061113953590393,0.1487778723239898,0.1413006335496902,293.099853515625,297.1499938964844,293.1499938964844,0.0870156362652778,-1593.5091552734375,304.1451416015625,0.7976678609848022,0.1442327052354812,0.1012039333581924,293.0694274902344,297.1499938964844,293.1499938964844,0.2037571370601654,-4260.55419921875,304.1524353027344,0.9990000128746032,0.3322142362594604,0.2704401910305023,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556431412696838,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117839902639389,1.0,1.0,0.9742605686187744,1.0,-1.016059637069702,0.4244025945663452,0.5916570425033569,0.2276691496372223,0.0,0.0,0.3763741254806518,28.49852752685547,34.0,-6.656435966491699,-8139.990234375,108.78099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1844819039106369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855613231658935,0.2860234975814819,-0.0004621634143404,0.0,0.0001872256834758,0.0,0.0,12.83232593536377,0.0,0.0,0.0,0.3055303692817688,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653504505753517,-1654.353271484375,304.1461181640625,0.7428168654441833,0.1162417605519294,0.1050602793693542,293.0964660644531,297.1499938964844,293.1499938964844,0.0904467776417732,-2224.8017578125,304.14483642578125,0.8061113953590393,0.1487778723239898,0.1413006335496902,293.099853515625,297.1499938964844,293.1499938964844,0.0870156362652778,-1593.5091552734375,304.1451416015625,0.7976678609848022,0.1442327052354812,0.1012039333581924,293.0694274902344,297.1499938964844,293.1499938964844,0.2037571370601654,-4260.55419921875,304.1524353027344,0.9990000128746032,0.3322142362594604,0.2704401910305023,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556431412696838,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117839902639389,1.0,1.0,0.9742605686187744,1.0,-1.016059637069702,0.4244025945663452,0.5916570425033569,0.2276691496372223,0.0,0.0,0.3763741254806518,28.49852752685547,34.0,-6.656435966491699,-8139.990234375,108.78099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1844819039106369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855613231658935,0.2860234975814819,-0.0004621634143404,0.0,0.0001872256834758,0.0,0.0,12.83232593536377,0.0,0.0,0.0,0.3055303692817688,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657952651381492,-1662.2655029296875,304.14599609375,0.7422898411750793,0.1167467236518859,0.1055224239826202,293.0963439941406,297.1499938964844,293.1499938964844,0.0910264402627945,-2236.2705078125,304.14471435546875,0.8055924773216248,0.1494816839694976,0.141974925994873,293.0997009277344,297.1499938964844,293.1499938964844,0.0875672772526741,-1601.563232421875,304.14501953125,0.7971234321594238,0.1449007838964462,0.1016767174005508,293.0683898925781,297.1499938964844,293.1499938964844,0.2054981738328933,-4290.54541015625,304.1488342285156,0.9990000128746032,0.3334397971630096,0.2723138034343719,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541600584983826,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128321528434753,1.0,1.0,0.974343240261078,1.0,-1.0202981233596802,0.4262539446353912,0.5940442085266113,0.2288416028022766,0.0,0.0,0.3776156902313232,28.81777572631836,34.0,-10.993623733520508,-8174.7763671875,110.28852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.666015625,18000.0,0.0,0.0,0.1848419159650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865994274616241,0.2870618104934692,-0.0004623688291758,0.0,0.0001875910529633,0.0,0.0,12.890460014343262,0.0,0.0,0.0,0.305764377117157,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662487894296646,-1670.3544921875,304.1459045410156,0.7412652969360352,0.1172526180744171,0.1059895977377891,293.0962219238281,297.1499938964844,293.1499938964844,0.0916167572140693,-2247.958984375,304.1446228027344,0.804478108882904,0.1501870304346084,0.1426547914743423,293.0995178222656,297.1499938964844,293.1499938964844,0.0881296619772911,-1609.7838134765625,304.1448974609375,0.795991063117981,0.1455707401037216,0.1021540984511375,293.0696105957031,297.1499938964844,293.1499938964844,0.2078191637992859,-4330.21875,304.14483642578125,0.9990000128746032,0.3342349827289581,0.2747946083545685,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521975159645081,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141282558441162,1.0,1.0,0.9744516611099244,1.0,-1.0253041982650757,0.4284456372261047,0.5968586206436157,0.2302174568176269,0.0,0.0,0.3793202936649322,29.23860740661621,37.0,-13.976680755615234,-8217.5341796875,112.15936279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.1852171421051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881403863430023,0.288603127002716,-0.0004627219750545,0.0,0.000187971862033,0.0,0.0,12.978214263916016,0.0,0.0,0.0,0.306119441986084,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671659111976623,-1686.7589111328125,304.145751953125,0.7379375100135803,0.1182597130537033,0.1069318950176239,293.0959777832031,297.1499938964844,293.1499938964844,0.0928131341934204,-2271.646240234375,304.1444091796875,0.8007068634033203,0.1515963673591613,0.1440255045890808,293.0992431640625,297.1499938964844,293.1499938964844,0.0892691016197204,-1626.448486328125,304.14471435546875,0.7922006249427795,0.1469082087278366,0.1031167805194854,293.0790405273437,297.1499938964844,293.1499938964844,0.2139838933944702,-4434.5703125,304.1362609863281,0.9990000128746032,0.3343778848648071,0.2813386917114258,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.547057569026947,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.217381477355957,1.0,1.0,0.974668562412262,1.0,-1.03730571269989,0.4337184429168701,0.6035873293876648,0.2334951162338256,0.0,0.0,0.3840315341949463,30.36367416381836,40.0,-16.52666664123535,-8324.13671875,116.91439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.130859375,18000.0,0.0,0.0,0.1861088424921035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927161157131195,0.2931800186634063,-0.0004639055114239,0.0,0.0001888768165372,0.0,0.0,13.243846893310549,0.0,0.0,0.0,0.3072006106376648,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671659111976623,-1686.7589111328125,304.145751953125,0.7379375100135803,0.1182597130537033,0.1069318950176239,293.0959777832031,297.1499938964844,293.1499938964844,0.0928131341934204,-2271.646240234375,304.1444091796875,0.8007068634033203,0.1515963673591613,0.1440255045890808,293.0992431640625,297.1499938964844,293.1499938964844,0.0892691016197204,-1626.448486328125,304.14471435546875,0.7922006249427795,0.1469082087278366,0.1031167805194854,293.0790405273437,297.1499938964844,293.1499938964844,0.2139838933944702,-4434.5703125,304.1362609863281,0.9990000128746032,0.3343778848648071,0.2813386917114258,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.547057569026947,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.217381477355957,1.0,1.0,0.974668562412262,1.0,-1.03730571269989,0.4337184429168701,0.6035873293876648,0.2334951162338256,0.0,0.0,0.3840315341949463,30.36367416381836,40.0,-16.52666664123535,-8324.13671875,116.91439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.130859375,18000.0,0.0,0.0,0.1861088424921035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927161157131195,0.2931800186634063,-0.0004639055114239,0.0,0.0001888768165372,0.0,0.0,13.243846893310549,0.0,0.0,0.0,0.3072006106376648,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680775344371795,-1703.1107177734375,304.1456604003906,0.7332960367202759,0.1192493811249733,0.1078730002045631,293.0958251953125,297.1499938964844,293.1499938964844,0.0940118581056594,-2295.352294921875,304.144287109375,0.7953264117240906,0.1529941409826278,0.1454001367092132,293.0990600585937,297.1499938964844,293.1499938964844,0.0904072746634483,-1643.0894775390625,304.1445617675781,0.7868238091468811,0.1482297629117965,0.104079894721508,293.0975341796875,297.1499938964844,293.1499938964844,0.2218908220529556,-4566.8603515625,304.127685546875,0.9990000128746032,0.3324405550956726,0.2896636128425598,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.540717363357544,0.050000000745058,0.2291712313890457,291.1090087890625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213807553052902,1.0,1.0,0.9748854637145996,1.0,-1.0515176057815552,0.4399898052215576,0.6115278601646423,0.237350657582283,0.0,0.0,0.3902951180934906,31.827592849731445,28.0,-16.267663955688477,-8453.9072265625,122.9059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.58203125,18000.0,0.0,0.0,0.1873304992914199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991620600223541,0.2996277809143066,-0.0004657295939978,0.0,0.0001901166397146,0.0,0.0,13.626262664794922,0.0,0.0,0.0,0.3087649643421173,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680775344371795,-1703.1107177734375,304.1456604003906,0.7332960367202759,0.1192493811249733,0.1078730002045631,293.0958251953125,297.1499938964844,293.1499938964844,0.0940118581056594,-2295.352294921875,304.144287109375,0.7953264117240906,0.1529941409826278,0.1454001367092132,293.0990600585937,297.1499938964844,293.1499938964844,0.0904072746634483,-1643.0894775390625,304.1445617675781,0.7868238091468811,0.1482297629117965,0.104079894721508,293.0975341796875,297.1499938964844,293.1499938964844,0.2218908220529556,-4566.8603515625,304.127685546875,0.9990000128746032,0.3324405550956726,0.2896636128425598,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.540717363357544,0.050000000745058,0.2291712313890457,291.1090087890625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213807553052902,1.0,1.0,0.9748854637145996,1.0,-1.0515176057815552,0.4399898052215576,0.6115278601646423,0.237350657582283,0.0,0.0,0.3902951180934906,31.827592849731445,28.0,-16.267663955688477,-8453.9072265625,122.9059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.58203125,18000.0,0.0,0.0,0.1873304992914199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991620600223541,0.2996277809143066,-0.0004657295939978,0.0,0.0001901166397146,0.0,0.0,13.626262664794922,0.0,0.0,0.0,0.3087649643421173,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688257068395614,-1716.355224609375,304.1458740234375,0.7383362054824829,0.1202598139643669,0.1087483093142509,293.0955810546875,297.1499938964844,293.1499938964844,0.0950321406126022,-2315.244140625,304.1445007324219,0.8016284704208374,0.154415026307106,0.1467092931270599,293.09881591796875,297.1499938964844,293.1499938964844,0.0913664624094963,-1656.9200439453125,304.1448059082031,0.7929916381835938,0.1495696902275085,0.1049910932779312,293.1121520996094,297.1499938964844,293.1499938964844,0.2184704691171646,-4506.623046875,304.1414489746094,0.9990000128746032,0.3307641744613647,0.2856233716011047,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573194503784,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197193652391433,1.0,1.0,0.9752230048179626,1.0,-1.0502530336380005,0.4393161535263061,0.6109369397163391,0.237264409661293,0.0,0.0,0.3956993520259857,31.195499420166016,25.0,12.294047355651855,-8528.6796875,121.4693374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.744140625,18000.0,0.0,0.0,0.188932329416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062654733657837,0.3067335784435272,-0.0004680890997406,0.0,0.0001917423069244,0.0,0.0,14.063033103942873,0.0,0.0,0.0,0.3105398118495941,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688257068395614,-1716.355224609375,304.1458740234375,0.7383362054824829,0.1202598139643669,0.1087483093142509,293.0955810546875,297.1499938964844,293.1499938964844,0.0950321406126022,-2315.244140625,304.1445007324219,0.8016284704208374,0.154415026307106,0.1467092931270599,293.09881591796875,297.1499938964844,293.1499938964844,0.0913664624094963,-1656.9200439453125,304.1448059082031,0.7929916381835938,0.1495696902275085,0.1049910932779312,293.1121520996094,297.1499938964844,293.1499938964844,0.2184704691171646,-4506.623046875,304.1414489746094,0.9990000128746032,0.3307641744613647,0.2856233716011047,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573194503784,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197193652391433,1.0,1.0,0.9752230048179626,1.0,-1.0502530336380005,0.4393161535263061,0.6109369397163391,0.237264409661293,0.0,0.0,0.3956993520259857,31.195499420166016,25.0,12.294047355651855,-8528.6796875,121.4693374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.744140625,18000.0,0.0,0.0,0.188932329416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062654733657837,0.3067335784435272,-0.0004680890997406,0.0,0.0001917423069244,0.0,0.0,14.063033103942873,0.0,0.0,0.0,0.3105398118495941,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257616996765,-1726.69482421875,304.146240234375,0.746319055557251,0.1212762370705604,0.1096200719475746,293.0953674316406,297.1499938964844,293.1499938964844,0.0958713740110397,-2331.22314453125,304.1449279785156,0.8111798763275146,0.1558407247066497,0.1480137705802917,293.0986022949219,297.1499938964844,293.1499938964844,0.0921480506658554,-1667.920166015625,304.1452331542969,0.8025365471839905,0.1509125530719757,0.1058970019221305,293.1053161621094,297.1499938964844,293.1499938964844,0.211362600326538,-4385.40234375,304.156005859375,0.9990000128746032,0.3330728411674499,0.2781926989555359,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172725647687912,1.0,1.0,0.9755605459213256,1.0,-1.0447818040847778,0.4367928206920624,0.6079890131950378,0.236008808016777,0.0,0.0,0.3954367637634277,30.009815216064453,28.0,25.74300003051757,-8518.7265625,118.04974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1905711442232132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074747920036316,0.3079440593719482,-0.0004692590737249,0.0,0.0001934054744197,0.0,0.0,14.15951442718506,0.0,0.0,0.0,0.3109723031520843,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257616996765,-1726.69482421875,304.146240234375,0.746319055557251,0.1212762370705604,0.1096200719475746,293.0953674316406,297.1499938964844,293.1499938964844,0.0958713740110397,-2331.22314453125,304.1449279785156,0.8111798763275146,0.1558407247066497,0.1480137705802917,293.0986022949219,297.1499938964844,293.1499938964844,0.0921480506658554,-1667.920166015625,304.1452331542969,0.8025365471839905,0.1509125530719757,0.1058970019221305,293.1053161621094,297.1499938964844,293.1499938964844,0.211362600326538,-4385.40234375,304.156005859375,0.9990000128746032,0.3330728411674499,0.2781926989555359,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172725647687912,1.0,1.0,0.9755605459213256,1.0,-1.0447818040847778,0.4367928206920624,0.6079890131950378,0.236008808016777,0.0,0.0,0.3954367637634277,30.009815216064453,28.0,25.74300003051757,-8518.7265625,118.04974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1905711442232132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074747920036316,0.3079440593719482,-0.0004692590737249,0.0,0.0001934054744197,0.0,0.0,14.15951442718506,0.0,0.0,0.0,0.3109723031520843,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697701945900917,-1732.759765625,304.14630126953125,0.7492400407791138,0.1217829883098602,0.11006361246109,293.09527587890625,297.1499938964844,293.1499938964844,0.0963446497917175,-2340.369873046875,304.1449890136719,0.8145105838775635,0.1565512865781784,0.1486734896898269,293.0984802246094,297.1499938964844,293.1499938964844,0.0925908163189888,-1674.2542724609375,304.1452941894531,0.8059897422790527,0.1515824645757675,0.1063556373119354,293.0972900390625,297.1499938964844,293.1499938964844,0.2091172486543655,-4347.5205078125,304.158935546875,0.9990000128746032,0.3352161645889282,0.2758810520172119,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513389110565186,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167337983846664,1.0,1.0,0.9757293462753296,1.0,-1.0438039302825928,0.4363199174404144,0.607483983039856,0.2358288466930389,0.0,0.0,0.3950121998786926,29.66082191467285,28.0,20.87407493591309,-8511.8134765625,117.19878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912893950939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070771098136902,0.3075463771820068,-0.0004692846850957,0.0,0.0001941344235092,0.0,0.0,14.139209747314451,0.0,0.0,0.0,0.3109060823917389,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701471641659736,-1739.4801025390625,304.1462707519531,0.7512267827987671,0.1222905293107032,0.1105124056339263,293.0951843261719,297.1499938964844,293.1499938964844,0.0968575328588485,-2350.363525390625,304.1449584960937,0.8167582750320435,0.1572619080543518,0.1493380814790725,293.098388671875,297.1499938964844,293.1499938964844,0.0930724740028381,-1681.207763671875,304.145263671875,0.8083106279373169,0.1522537320852279,0.1068185940384864,293.0890808105469,297.1499938964844,293.1499938964844,0.2079576998949051,-4328.2314453125,304.1593933105469,0.9990000128746032,0.3374938666820526,0.2747036814689636,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522688031196594,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165746688842773,1.0,1.0,0.9758166074752808,1.0,-1.0442436933517456,0.4364761114120483,0.607767641544342,0.2360364645719528,0.0,0.0,0.3948133885860443,29.49907112121582,31.0,12.30494213104248,-8512.3720703125,117.0152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1919337809085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066993355751037,0.3071685135364532,-0.0004691967042163,0.0,0.0001947883865796,0.0,0.0,14.116795539855955,0.0,0.0,0.0,0.3108236193656921,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747597575187,-1754.3966064453125,304.1461486816406,0.7530378103256226,0.1233148053288459,0.1114305406808853,293.094970703125,297.1499938964844,293.1499938964844,0.0979719683527946,-2372.211669921875,304.144775390625,0.8188726305961609,0.158690333366394,0.1506867855787277,293.0981750488281,297.1499938964844,293.1499938964844,0.0941242575645446,-1696.5006103515625,304.14508056640625,0.8104500770568848,0.1536079347133636,0.1077619865536689,293.0761413574219,297.1499938964844,293.1499938964844,0.2081054449081421,-4331.7587890625,304.1559143066406,0.9990000128746032,0.3416727781295776,0.2749284207820892,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910620689392,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172889560461044,1.0,1.0,0.9759912490844728,1.0,-1.0483723878860474,0.4382363855838775,0.6101359128952026,0.2373058646917343,0.0,0.0,0.3956313133239746,29.5915470123291,34.0,-2.370682954788208,-8543.119140625,118.15680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.1930518448352813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307113379240036,0.3075825572013855,-0.0004691756621468,0.0,0.0001959230867214,0.0,0.0,14.138081550598145,0.0,0.0,0.0,0.310910701751709,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747597575187,-1754.3966064453125,304.1461486816406,0.7530378103256226,0.1233148053288459,0.1114305406808853,293.094970703125,297.1499938964844,293.1499938964844,0.0979719683527946,-2372.211669921875,304.144775390625,0.8188726305961609,0.158690333366394,0.1506867855787277,293.0981750488281,297.1499938964844,293.1499938964844,0.0941242575645446,-1696.5006103515625,304.14508056640625,0.8104500770568848,0.1536079347133636,0.1077619865536689,293.0761413574219,297.1499938964844,293.1499938964844,0.2081054449081421,-4331.7587890625,304.1559143066406,0.9990000128746032,0.3416727781295776,0.2749284207820892,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910620689392,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172889560461044,1.0,1.0,0.9759912490844728,1.0,-1.0483723878860474,0.4382363855838775,0.6101359128952026,0.2373058646917343,0.0,0.0,0.3956313133239746,29.5915470123291,34.0,-2.370682954788208,-8543.119140625,118.15680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.1930518448352813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307113379240036,0.3075825572013855,-0.0004691756621468,0.0,0.0001959230867214,0.0,0.0,14.138081550598145,0.0,0.0,0.0,0.310910701751709,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071859061717987,-1770.4537353515625,304.1459655761719,0.7523497343063354,0.124348297715187,0.112374261021614,293.0947570800781,297.1499938964844,293.1499938964844,0.0991560965776443,-2395.468994140625,304.1445617675781,0.8183099031448364,0.160128116607666,0.152061641216278,293.097900390625,297.1499938964844,293.1499938964844,0.0952461585402488,-1712.86279296875,304.1448669433594,0.8098262548446655,0.1549755036830902,0.1087280139327049,293.0712585449219,297.1499938964844,293.1499938964844,0.211037129163742,-4382.27880859375,304.14898681640625,0.9990000128746032,0.3445536196231842,0.2780914306640625,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973229408264,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191825807094574,1.0,1.0,0.9761658310890198,1.0,-1.05621337890625,0.4416568577289581,0.6145564913749695,0.2395448684692382,0.0,0.0,0.3980628550052643,30.16266441345215,37.0,-11.202886581420898,-8609.7275390625,121.05565643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.19407519698143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093297481536865,0.3097994327545166,-0.0004696793039329,0.0,0.0001969616569112,0.0,0.0,14.269526481628418,0.0,0.0,0.0,0.3114424645900726,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071859061717987,-1770.4537353515625,304.1459655761719,0.7523497343063354,0.124348297715187,0.112374261021614,293.0947570800781,297.1499938964844,293.1499938964844,0.0991560965776443,-2395.468994140625,304.1445617675781,0.8183099031448364,0.160128116607666,0.152061641216278,293.097900390625,297.1499938964844,293.1499938964844,0.0952461585402488,-1712.86279296875,304.1448669433594,0.8098262548446655,0.1549755036830902,0.1087280139327049,293.0712585449219,297.1499938964844,293.1499938964844,0.211037129163742,-4382.27880859375,304.14898681640625,0.9990000128746032,0.3445536196231842,0.2780914306640625,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973229408264,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191825807094574,1.0,1.0,0.9761658310890198,1.0,-1.05621337890625,0.4416568577289581,0.6145564913749695,0.2395448684692382,0.0,0.0,0.3980628550052643,30.16266441345215,37.0,-11.202886581420898,-8609.7275390625,121.05565643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.19407519698143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093297481536865,0.3097994327545166,-0.0004696793039329,0.0,0.0001969616569112,0.0,0.0,14.269526481628418,0.0,0.0,0.0,0.3114424645900726,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727711245417594,-1787.0888671875,304.1457824707031,0.7496436238288879,0.125380054116249,0.113333061337471,293.0945739746094,297.1499938964844,293.1499938964844,0.1003799512982368,-2419.48095703125,304.1443176269531,0.8155689239501953,0.1615678817033767,0.1534550637006759,293.09765625,297.1499938964844,293.1499938964844,0.0964062064886093,-1729.7835693359375,304.1446533203125,0.8069325685501099,0.1563451141119003,0.1097085326910018,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648886442184,-4470.86767578125,304.1405944824219,0.9990000128746032,0.3456020355224609,0.2836499512195587,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675819396973,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.222053125500679,1.0,1.0,0.9764277338981628,1.0,-1.0670709609985352,0.4464339315891266,0.620637059211731,0.2425593435764312,0.0,0.0,0.4022073447704315,31.14625358581543,40.0,-15.146478652954102,-8707.9404296875,125.48133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.755859375,18000.0,0.0,0.0,0.1951763927936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313544899225235,0.3140157461166382,-0.0004708388587459,0.0,0.0001980792294489,0.0,0.0,14.526744842529297,0.0,0.0,0.0,0.3124894499778747,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727711245417594,-1787.0888671875,304.1457824707031,0.7496436238288879,0.125380054116249,0.113333061337471,293.0945739746094,297.1499938964844,293.1499938964844,0.1003799512982368,-2419.48095703125,304.1443176269531,0.8155689239501953,0.1615678817033767,0.1534550637006759,293.09765625,297.1499938964844,293.1499938964844,0.0964062064886093,-1729.7835693359375,304.1446533203125,0.8069325685501099,0.1563451141119003,0.1097085326910018,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648886442184,-4470.86767578125,304.1405944824219,0.9990000128746032,0.3456020355224609,0.2836499512195587,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675819396973,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.222053125500679,1.0,1.0,0.9764277338981628,1.0,-1.0670709609985352,0.4464339315891266,0.620637059211731,0.2425593435764312,0.0,0.0,0.4022073447704315,31.14625358581543,40.0,-15.146478652954102,-8707.9404296875,125.48133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.755859375,18000.0,0.0,0.0,0.1951763927936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313544899225235,0.3140157461166382,-0.0004708388587459,0.0,0.0001980792294489,0.0,0.0,14.526744842529297,0.0,0.0,0.0,0.3124894499778747,4.0,0.0,1.0
