time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736850127577781,-1803.801513671875,304.1456604003906,0.745420515537262,0.126397892832756,0.1142942309379577,293.09442138671875,297.1499938964844,293.1499938964844,0.1016163155436515,-2443.6689453125,304.1441650390625,0.8110820651054382,0.162999540567398,0.1548560559749603,293.0975036621094,297.1499938964844,293.1499938964844,0.0975751355290412,-1746.8037109375,304.1444702148437,0.802187979221344,0.1577030718326568,0.1106927692890167,293.0906677246094,297.1499938964844,293.1499938964844,0.2234108000993728,-4590.49169921875,304.1318359375,0.9990000128746032,0.3445237874984741,0.2911813259124756,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257309108972549,1.0,1.0,0.976689636707306,1.0,-1.0803861618041992,0.4523311853408813,0.6280549764633179,0.2461953461170196,0.0,0.0,0.4079135358333587,32.49031066894531,43.0,-15.79391384124756,-8832.275390625,131.27024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.125,18000.0,0.0,0.0,0.1965260058641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197270929813385,0.3201997876167297,-0.0004727093037217,0.0,0.0001994489139178,0.0,0.0,14.912739753723145,0.0,0.0,0.0,0.3140655755996704,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736850127577781,-1803.801513671875,304.1456604003906,0.745420515537262,0.126397892832756,0.1142942309379577,293.09442138671875,297.1499938964844,293.1499938964844,0.1016163155436515,-2443.6689453125,304.1441650390625,0.8110820651054382,0.162999540567398,0.1548560559749603,293.0975036621094,297.1499938964844,293.1499938964844,0.0975751355290412,-1746.8037109375,304.1444702148437,0.802187979221344,0.1577030718326568,0.1106927692890167,293.0906677246094,297.1499938964844,293.1499938964844,0.2234108000993728,-4590.49169921875,304.1318359375,0.9990000128746032,0.3445237874984741,0.2911813259124756,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257309108972549,1.0,1.0,0.976689636707306,1.0,-1.0803861618041992,0.4523311853408813,0.6280549764633179,0.2461953461170196,0.0,0.0,0.4079135358333587,32.49031066894531,43.0,-15.79391384124756,-8832.275390625,131.27024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.125,18000.0,0.0,0.0,0.1965260058641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197270929813385,0.3201997876167297,-0.0004727093037217,0.0,0.0001994489139178,0.0,0.0,14.912739753723145,0.0,0.0,0.0,0.3140655755996704,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741376355290412,-1812.0911865234373,304.1456298828125,0.7428917288780212,0.1268985718488693,0.1147722452878952,293.0943908691406,297.1499938964844,293.1499938964844,0.10223388671875,-2455.720458984375,304.14410400390625,0.8082913756370544,0.1637094616889953,0.1555560380220413,293.09747314453125,297.1499938964844,293.1499938964844,0.0981571674346923,-1755.2623291015625,304.1444396972656,0.7992967963218689,0.1583740264177322,0.1111831814050674,293.10162353515625,297.1499938964844,293.1499938964844,0.2276018410921096,-4660.05029296875,304.1275329589844,0.9990000128746032,0.3431267142295837,0.2955686450004577,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364029407501221,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278239428997039,1.0,1.0,0.9768205881118774,1.0,-1.0878087282180786,0.4556331634521484,0.632175624370575,0.248202234506607,0.0,0.0,0.4112968444824219,33.282955169677734,43.0,-15.444854736328123,-8902.5615234375,134.63233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.857421875,18000.0,0.0,0.0,0.1973408758640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235189616680145,0.3239928781986236,-0.0004739136784337,0.0,0.0002002758992603,0.0,0.0,15.153528213500977,0.0,0.0,0.0,0.3150498569011688,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745855718851089,-1820.3016357421875,304.1455993652344,0.7401573657989502,0.1273927837610244,0.1152472272515297,293.0943908691406,297.1499938964844,293.1499938964844,0.1028489768505096,-2467.7021484375,304.14404296875,0.8051747679710388,0.1644143909215927,0.1562542468309402,293.09747314453125,297.1499938964844,293.1499938964844,0.0987353920936584,-1763.6531982421875,304.1443786621094,0.7961416244506836,0.1590383499860763,0.1116711869835853,293.1148986816406,297.1499938964844,293.1499938964844,0.2321510314941406,-4735.1142578125,304.12335205078125,0.9990000128746032,0.3411333560943603,0.3003078401088714,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330531597137451,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.230061799287796,1.0,1.0,0.9770140051841736,1.0,-1.0956600904464722,0.4591338634490967,0.6365262866020203,0.2503100037574768,0.0,0.0,0.414998322725296,34.14876174926758,31.0,-14.814057350158691,-8977.4658203125,138.28366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.625,18000.0,0.0,0.0,0.1982694864273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327755868434906,0.3282311558723449,-0.0004752983513753,0.0,0.0002012183249462,0.0,0.0,15.425918579101562,0.0,0.0,0.0,0.3161633014678955,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753116384148597,-1833.4017333984373,304.1458740234375,0.7445741891860962,0.1284091770648956,0.1161302328109741,293.09423828125,297.1499938964844,293.1499938964844,0.1038829758763313,-2487.520751953125,304.14434814453125,0.8105289936065674,0.1658518761396408,0.1575817912817001,293.0971984863281,297.1499938964844,293.1499938964844,0.0997138768434524,-1777.6251220703125,304.1446533203125,0.8015345931053162,0.1604240089654922,0.1126079782843589,293.13555908203125,297.1499938964844,293.1499938964844,0.229336142539978,-4684.908203125,304.1375732421875,0.9990000128746032,0.3377879559993744,0.2969247698783874,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354339480400085,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286809235811233,1.0,1.0,0.9774008989334106,1.0,-1.0952651500701904,0.4588163197040558,0.6364488005638123,0.2505285441875458,0.0,0.0,0.4209556579589844,33.611507415771484,25.0,14.07296085357666,-9062.041015625,137.1776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2734375,18000.0,0.0,0.0,0.2004204988479614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362777829170227,0.3367562592029571,-0.0004784733755514,0.0,0.0002034013305092,0.0,0.0,15.99285125732422,0.0,0.0,0.0,0.3184548020362854,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753116384148597,-1833.4017333984373,304.1458740234375,0.7445741891860962,0.1284091770648956,0.1161302328109741,293.09423828125,297.1499938964844,293.1499938964844,0.1038829758763313,-2487.520751953125,304.14434814453125,0.8105289936065674,0.1658518761396408,0.1575817912817001,293.0971984863281,297.1499938964844,293.1499938964844,0.0997138768434524,-1777.6251220703125,304.1446533203125,0.8015345931053162,0.1604240089654922,0.1126079782843589,293.13555908203125,297.1499938964844,293.1499938964844,0.229336142539978,-4684.908203125,304.1375732421875,0.9990000128746032,0.3377879559993744,0.2969247698783874,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354339480400085,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286809235811233,1.0,1.0,0.9774008989334106,1.0,-1.0952651500701904,0.4588163197040558,0.6364488005638123,0.2505285441875458,0.0,0.0,0.4209556579589844,33.611507415771484,25.0,14.07296085357666,-9062.041015625,137.1776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2734375,18000.0,0.0,0.0,0.2004204988479614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362777829170227,0.3367562592029571,-0.0004784733755514,0.0,0.0002034013305092,0.0,0.0,15.99285125732422,0.0,0.0,0.0,0.3184548020362854,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758603364229202,-1842.9600830078125,304.1463317871094,0.7542433738708496,0.1294407248497009,0.1169986575841903,293.09405517578125,297.1499938964844,293.1499938964844,0.1046922951936721,-2502.572021484375,304.1448669433594,0.8212382793426514,0.1673019081354141,0.158891499042511,293.0970153808594,297.1499938964844,293.1499938964844,0.1004790216684341,-1788.2176513671875,304.1451416015625,0.8126592636108398,0.1618003696203231,0.1135337203741073,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687693595886,-4529.6455078125,304.156982421875,0.9990000128746032,0.3389255106449127,0.2873141169548034,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752235412598,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252374142408371,1.0,1.0,0.9777877330780028,1.0,-1.0871189832687378,0.4550111293792724,0.6321079134941101,0.2487264275550842,0.0,0.0,0.4207526743412018,32.00559997558594,28.0,32.12679672241211,-9043.6728515625,132.09059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.2025674432516098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380176126956939,0.3384976983070373,-0.0004800877941306,0.0,0.0002055802033282,0.0,0.0,16.13955307006836,0.0,0.0,0.0,0.3190774023532867,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758603364229202,-1842.9600830078125,304.1463317871094,0.7542433738708496,0.1294407248497009,0.1169986575841903,293.09405517578125,297.1499938964844,293.1499938964844,0.1046922951936721,-2502.572021484375,304.1448669433594,0.8212382793426514,0.1673019081354141,0.158891499042511,293.0970153808594,297.1499938964844,293.1499938964844,0.1004790216684341,-1788.2176513671875,304.1451416015625,0.8126592636108398,0.1618003696203231,0.1135337203741073,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687693595886,-4529.6455078125,304.156982421875,0.9990000128746032,0.3389255106449127,0.2873141169548034,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752235412598,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252374142408371,1.0,1.0,0.9777877330780028,1.0,-1.0871189832687378,0.4550111293792724,0.6321079134941101,0.2487264275550842,0.0,0.0,0.4207526743412018,32.00559997558594,28.0,32.12679672241211,-9043.6728515625,132.09059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.2025674432516098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380176126956939,0.3384976983070373,-0.0004800877941306,0.0,0.0002055802033282,0.0,0.0,16.13955307006836,0.0,0.0,0.0,0.3190774023532867,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765139088034629,-1854.665283203125,304.1464538574219,0.7609392404556274,0.1304628551006317,0.1178886368870735,293.0939636230469,297.1499938964844,293.1499938964844,0.1056333929300308,-2520.39990234375,304.1449890136719,0.8283737897872925,0.1687421947717666,0.1602229475975036,293.0971374511719,297.1499938964844,293.1499938964844,0.1013299450278282,-1800.2081298828125,304.14532470703125,0.8197644352912903,0.1631194353103637,0.1144370064139366,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351652383804,-4438.77490234375,304.163330078125,0.9990000128746032,0.3433839082717895,0.2817762792110443,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159152030945,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237511128187179,1.0,1.0,0.9780513644218444,1.0,-1.0840294361114502,0.4535091519355774,0.6305202841758728,0.2481861859560012,0.0,0.0,0.4189053773880005,31.127429962158203,31.0,19.459693908691406,-9016.701171875,129.68348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.796875,18000.0,0.0,0.0,0.2042963057756424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360358476638794,0.3365156352519989,-0.0004797968431375,0.0,0.0002073347714031,0.0,0.0,16.01981544494629,0.0,0.0,0.0,0.3186245560646057,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765139088034629,-1854.665283203125,304.1464538574219,0.7609392404556274,0.1304628551006317,0.1178886368870735,293.0939636230469,297.1499938964844,293.1499938964844,0.1056333929300308,-2520.39990234375,304.1449890136719,0.8283737897872925,0.1687421947717666,0.1602229475975036,293.0971374511719,297.1499938964844,293.1499938964844,0.1013299450278282,-1800.2081298828125,304.14532470703125,0.8197644352912903,0.1631194353103637,0.1144370064139366,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351652383804,-4438.77490234375,304.163330078125,0.9990000128746032,0.3433839082717895,0.2817762792110443,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159152030945,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237511128187179,1.0,1.0,0.9780513644218444,1.0,-1.0840294361114502,0.4535091519355774,0.6305202841758728,0.2481861859560012,0.0,0.0,0.4189053773880005,31.127429962158203,31.0,19.459693908691406,-9016.701171875,129.68348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.796875,18000.0,0.0,0.0,0.2042963057756424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360358476638794,0.3365156352519989,-0.0004797968431375,0.0,0.0002073347714031,0.0,0.0,16.01981544494629,0.0,0.0,0.0,0.3186245560646057,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772991999983787,-1869.0628662109373,304.1463317871094,0.7641551494598389,0.1314817368984222,0.1187954246997833,293.0938720703125,297.1499938964844,293.1499938964844,0.1067462116479873,-2541.804443359375,304.1448059082031,0.8318493366241455,0.1701804399490356,0.1615729928016662,293.0971069335937,297.1499938964844,293.1499938964844,0.1023530140519142,-1814.8712158203125,304.1451721191406,0.8231338858604431,0.1644593924283981,0.1153612285852432,293.0933837890625,297.1499938964844,293.1499938964844,0.2132915705442428,-4415.771484375,304.1611633300781,0.9990000128746032,0.3480928540229797,0.2803440392017364,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312969207764,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238058894872665,1.0,1.0,0.9783149361610411,1.0,-1.086078643798828,0.4543173611164093,0.6317613124847412,0.2489860504865646,0.0,0.0,0.4184772670269012,30.94806861877441,34.0,2.094766855239868,-9029.560546875,129.87136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.2055884450674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349506556987762,0.3354299068450928,-0.0004792494873981,0.0,0.0002086461317958,0.0,0.0,15.942596435546877,0.0,0.0,0.0,0.3183163404464721,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772991999983787,-1869.0628662109373,304.1463317871094,0.7641551494598389,0.1314817368984222,0.1187954246997833,293.0938720703125,297.1499938964844,293.1499938964844,0.1067462116479873,-2541.804443359375,304.1448059082031,0.8318493366241455,0.1701804399490356,0.1615729928016662,293.0971069335937,297.1499938964844,293.1499938964844,0.1023530140519142,-1814.8712158203125,304.1451721191406,0.8231338858604431,0.1644593924283981,0.1153612285852432,293.0933837890625,297.1499938964844,293.1499938964844,0.2132915705442428,-4415.771484375,304.1611633300781,0.9990000128746032,0.3480928540229797,0.2803440392017364,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312969207764,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238058894872665,1.0,1.0,0.9783149361610411,1.0,-1.086078643798828,0.4543173611164093,0.6317613124847412,0.2489860504865646,0.0,0.0,0.4184772670269012,30.94806861877441,34.0,2.094766855239868,-9029.560546875,129.87136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.2055884450674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349506556987762,0.3354299068450928,-0.0004792494873981,0.0,0.0002086461317958,0.0,0.0,15.942596435546877,0.0,0.0,0.0,0.3183163404464721,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777149870991706,-1876.7335205078125,304.146240234375,0.7646639347076416,0.1319910883903503,0.1192557960748672,293.09381103515625,297.1499938964844,293.1499938964844,0.1073335260152816,-2553.125244140625,304.1446838378906,0.8324589729309082,0.1709004789590835,0.1622560769319534,293.0970764160156,297.1499938964844,293.1499938964844,0.1028994992375373,-1822.7232666015625,304.1450500488281,0.8237048983573914,0.1651354283094406,0.1158342137932777,293.08697509765625,297.1499938964844,293.1499938964844,0.2137442529201507,-4424.09521484375,304.1582946777344,0.9990000128746032,0.3500757813453674,0.2808693051338196,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.547421395778656,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243319153785705,1.0,1.0,0.9784467220306396,1.0,-1.0886662006378174,0.4554286897182464,0.6332375407218933,0.2497826665639877,0.0,0.0,0.4187811911106109,31.06567573547364,34.0,-3.934561014175415,-9050.833984375,130.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.2061177343130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350525200366974,0.3355316817760467,-0.0004791716637555,0.0,0.0002091833011945,0.0,0.0,15.94589900970459,0.0,0.0,0.0,0.3183273375034332,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781430155038833,-1884.655517578125,304.1461486816406,0.7645252346992493,0.1324993818998336,0.1197196990251541,293.0937805175781,297.1499938964844,293.1499938964844,0.107938066124916,-2564.784912109375,304.1445617675781,0.832407534122467,0.1716206520795822,0.1629437953233719,293.0970458984375,297.1499938964844,293.1499938964844,0.1034639403223991,-1830.8392333984373,304.1449279785156,0.8236247897148132,0.165812686085701,0.1163119226694107,293.0829467773437,297.1499938964844,293.1499938964844,0.2148901224136352,-4444.0302734375,304.1546936035156,0.9990000128746032,0.351664274930954,0.2821185290813446,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464500784873962,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251482605934143,1.0,1.0,0.9785712957382202,1.0,-1.0921627283096311,0.4569539725780487,0.635208785533905,0.2508059740066528,0.0,0.0,0.4195104241371155,31.304861068725582,37.0,-8.757661819458008,-9081.03515625,132.08311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963562011719,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.2065999060869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356280624866485,0.3361073136329651,-0.0004792502440977,0.0,0.0002096726384479,0.0,0.0,15.980369567871094,0.0,0.0,0.0,0.3184656202793121,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790198594331741,-1900.936279296875,304.1459655761719,0.7625545263290405,0.1335073262453079,0.1206527575850486,293.0937194824219,297.1499938964844,293.1499938964844,0.1091807708144187,-2588.740234375,304.144287109375,0.8305763006210327,0.1730573028326034,0.164328932762146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046257391571998,-1847.537353515625,304.1446838378906,0.8217527866363525,0.1671628803014755,0.1172750741243362,293.0830078125,297.1499938964844,293.1499938964844,0.2190317213535308,-4514.552734375,304.1462097167969,0.9990000128746032,0.3533751368522644,0.2865393161773681,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601835250854,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275524735450744,1.0,1.0,0.9788204431533812,1.0,-1.1015571355819702,0.4611066579818725,0.6404505372047424,0.2534347176551819,0.0,0.0,0.4223151803016662,32.113014221191406,40.0,-14.51921844482422,-9167.2529296875,136.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.2075222134590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338432252407074,0.3389122486114502,-0.0004799810412805,0.0,0.0002106086758431,0.0,0.0,16.159496307373047,0.0,0.0,0.0,0.319189041852951,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790198594331741,-1900.936279296875,304.1459655761719,0.7625545263290405,0.1335073262453079,0.1206527575850486,293.0937194824219,297.1499938964844,293.1499938964844,0.1091807708144187,-2588.740234375,304.144287109375,0.8305763006210327,0.1730573028326034,0.164328932762146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046257391571998,-1847.537353515625,304.1446838378906,0.8217527866363525,0.1671628803014755,0.1172750741243362,293.0830078125,297.1499938964844,293.1499938964844,0.2190317213535308,-4514.552734375,304.1462097167969,0.9990000128746032,0.3533751368522644,0.2865393161773681,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601835250854,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275524735450744,1.0,1.0,0.9788204431533812,1.0,-1.1015571355819702,0.4611066579818725,0.6404505372047424,0.2534347176551819,0.0,0.0,0.4223151803016662,32.113014221191406,40.0,-14.51921844482422,-9167.2529296875,136.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.2075222134590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338432252407074,0.3389122486114502,-0.0004799810412805,0.0,0.0002106086758431,0.0,0.0,16.159496307373047,0.0,0.0,0.0,0.319189041852951,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799009278416633,-1917.334228515625,304.1458435058594,0.7587670683860779,0.1344945579767227,0.1215827837586402,293.0937194824219,297.1499938964844,293.1499938964844,0.1104413568973541,-2612.985595703125,304.14410400390625,0.8268759846687317,0.174481064081192,0.1657179594039917,293.0970764160156,297.1499938964844,293.1499938964844,0.105801522731781,-1864.3997802734373,304.1445007324219,0.8179946541786194,0.1684950292110443,0.1182383000850677,293.0942687988281,297.1499938964844,293.1499938964844,0.2252952754497528,-4619.62158203125,304.1370544433594,0.9990000128746032,0.3528089523315429,0.293144941329956,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381537079811096,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308326661586761,1.0,1.0,0.9790695905685424,1.0,-1.113654375076294,0.4665198922157287,0.6471344232559204,0.2566810250282287,0.0,0.0,0.4268189668655395,33.31016540527344,43.0,-16.49024772644043,-9282.80078125,141.4771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4140625,18000.0,0.0,0.0,0.2085583508014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434447348117828,0.3439262807369232,-0.0004815496213268,0.0,0.0002116602263413,0.0,0.0,16.490249633789062,0.0,0.0,0.0,0.3205289840698242,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799009278416633,-1917.334228515625,304.1458435058594,0.7587670683860779,0.1344945579767227,0.1215827837586402,293.0937194824219,297.1499938964844,293.1499938964844,0.1104413568973541,-2612.985595703125,304.14410400390625,0.8268759846687317,0.174481064081192,0.1657179594039917,293.0970764160156,297.1499938964844,293.1499938964844,0.105801522731781,-1864.3997802734373,304.1445007324219,0.8179946541786194,0.1684950292110443,0.1182383000850677,293.0942687988281,297.1499938964844,293.1499938964844,0.2252952754497528,-4619.62158203125,304.1370544433594,0.9990000128746032,0.3528089523315429,0.293144941329956,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381537079811096,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308326661586761,1.0,1.0,0.9790695905685424,1.0,-1.113654375076294,0.4665198922157287,0.6471344232559204,0.2566810250282287,0.0,0.0,0.4268189668655395,33.31016540527344,43.0,-16.49024772644043,-9282.80078125,141.4771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4140625,18000.0,0.0,0.0,0.2085583508014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434447348117828,0.3439262807369232,-0.0004815496213268,0.0,0.0002116602263413,0.0,0.0,16.490249633789062,0.0,0.0,0.0,0.3205289840698242,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807701125741005,-1933.53369140625,304.1457824707031,0.7536836862564087,0.1354534327983856,0.1225002184510231,293.0938415527344,297.1499938964844,293.1499938964844,0.1117009818553924,-2637.140869140625,304.1439819335937,0.8217860460281372,0.1758839040994644,0.1671009808778762,293.0970764160156,297.1499938964844,293.1499938964844,0.106985718011856,-1881.3350830078125,304.14434814453125,0.8127938508987427,0.1698310375213623,0.1192061975598335,293.1169738769531,297.1499938964844,293.1499938964844,0.2333151698112487,-4752.5126953125,304.1280212402344,0.9990000128746032,0.3496399521827698,0.3015146851539612,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151780128479,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348243147134781,1.0,1.0,0.9794586896896362,1.0,-1.1279213428497314,0.4729708731174469,0.6549504399299622,0.2603574991226196,0.0,0.0,0.4329013526439667,34.843788146972656,31.0,-16.45269775390625,-9422.205078125,148.27926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.412109375,18000.0,0.0,0.0,0.2098941802978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506029844284057,0.3510869741439819,-0.0004839852626901,0.0,0.0002130159118678,0.0,0.0,16.974573135375977,0.0,0.0,0.0,0.3224916756153106,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807701125741005,-1933.53369140625,304.1457824707031,0.7536836862564087,0.1354534327983856,0.1225002184510231,293.0938415527344,297.1499938964844,293.1499938964844,0.1117009818553924,-2637.140869140625,304.1439819335937,0.8217860460281372,0.1758839040994644,0.1671009808778762,293.0970764160156,297.1499938964844,293.1499938964844,0.106985718011856,-1881.3350830078125,304.14434814453125,0.8127938508987427,0.1698310375213623,0.1192061975598335,293.1169738769531,297.1499938964844,293.1499938964844,0.2333151698112487,-4752.5126953125,304.1280212402344,0.9990000128746032,0.3496399521827698,0.3015146851539612,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151780128479,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348243147134781,1.0,1.0,0.9794586896896362,1.0,-1.1279213428497314,0.4729708731174469,0.6549504399299622,0.2603574991226196,0.0,0.0,0.4329013526439667,34.843788146972656,31.0,-16.45269775390625,-9422.205078125,148.27926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.412109375,18000.0,0.0,0.0,0.2098941802978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506029844284057,0.3510869741439819,-0.0004839852626901,0.0,0.0002130159118678,0.0,0.0,16.974573135375977,0.0,0.0,0.0,0.3224916756153106,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814547389745712,-1946.06884765625,304.14605712890625,0.7587310075759888,0.1364279091358184,0.1233438178896904,293.0938415527344,297.1499938964844,293.1499938964844,0.1127411499619484,-2656.7314453125,304.1442565917969,0.8272834420204163,0.177305206656456,0.1684095859527588,293.0973205566406,297.1499938964844,293.1499938964844,0.1079430058598518,-1894.76904296875,304.1446838378906,0.8182888627052307,0.1711274981498718,0.1201051995158195,293.1374206542969,297.1499938964844,293.1499938964844,0.2298190146684646,-4691.46875,304.1418151855469,0.9990000128746032,0.3462860286235809,0.2974340617656708,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168518066406,1.0,0.233165293931961,1.0,1.0,0.97984778881073,1.0,-1.1265485286712646,0.4721631705760956,0.6543853282928467,0.2604483664035797,0.0,0.0,0.4379647970199585,34.182464599609375,25.0,12.929247856140137,-9498.8447265625,146.6321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.697265625,18000.0,0.0,0.0,0.2115807682275772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584670424461365,0.3589541614055633,-0.0004871406126767,0.0,0.0002147275808965,0.0,0.0,17.530458450317383,0.0,0.0,0.0,0.3247079253196716,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814547389745712,-1946.06884765625,304.14605712890625,0.7587310075759888,0.1364279091358184,0.1233438178896904,293.0938415527344,297.1499938964844,293.1499938964844,0.1127411499619484,-2656.7314453125,304.1442565917969,0.8272834420204163,0.177305206656456,0.1684095859527588,293.0973205566406,297.1499938964844,293.1499938964844,0.1079430058598518,-1894.76904296875,304.1446838378906,0.8182888627052307,0.1711274981498718,0.1201051995158195,293.1374206542969,297.1499938964844,293.1499938964844,0.2298190146684646,-4691.46875,304.1418151855469,0.9990000128746032,0.3462860286235809,0.2974340617656708,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168518066406,1.0,0.233165293931961,1.0,1.0,0.97984778881073,1.0,-1.1265485286712646,0.4721631705760956,0.6543853282928467,0.2604483664035797,0.0,0.0,0.4379647970199585,34.182464599609375,25.0,12.929247856140137,-9498.8447265625,146.6321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.697265625,18000.0,0.0,0.0,0.2115807682275772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584670424461365,0.3589541614055633,-0.0004871406126767,0.0,0.0002147275808965,0.0,0.0,17.530458450317383,0.0,0.0,0.0,0.3247079253196716,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816921293735504,-1950.20849609375,304.1463623046875,0.7634667158126831,0.1369102448225021,0.1237532943487167,293.0938415527344,297.1499938964844,293.1499938964844,0.1131286919116973,-2663.76708984375,304.14459228515625,0.8322816491127014,0.1780186146497726,0.1690558791160583,293.0975036621094,297.1499938964844,293.1499938964844,0.1082672849297523,-1899.122314453125,304.1450500488281,0.8231785297393799,0.1717536449432373,0.1205235496163368,293.1380920410156,297.1499938964844,293.1499938964844,0.2254040241241455,-4616.81201171875,304.1513061523437,0.9990000128746032,0.3463073074817657,0.2928442060947418,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383725762367249,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315722554922104,1.0,1.0,0.9800423383712769,1.0,-1.1226459741592407,0.4702703058719635,0.6523756384849548,0.259744256734848,0.0,0.0,0.4378065764904022,33.41035461425781,25.0,27.221330642700195,-9494.4716796875,144.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.361328125,18000.0,0.0,0.0,0.2124391794204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596870005130768,0.3601751923561096,-0.0004881906788796,0.0,0.0002155987604055,0.0,0.0,17.6358642578125,0.0,0.0,0.0,0.3251277506351471,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819369107484817,-1954.525146484375,304.1465759277344,0.7692659497261047,0.1373958438634872,0.1241543143987655,293.09381103515625,297.1499938964844,293.1499938964844,0.11353000998497,-2671.107666015625,304.1448669433594,0.8383421301841736,0.1787317246198654,0.1696950644254684,293.09765625,297.1499938964844,293.1499938964844,0.1086055636405944,-1903.7073974609373,304.14532470703125,0.8290517926216125,0.1723890751600265,0.1209377646446228,293.1326904296875,297.1499938964844,293.1499938964844,0.2200439274311065,-4526.5185546875,304.1607971191406,0.9990000128746032,0.3475156128406524,0.2872054874897003,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425561666488647,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294917702674865,1.0,1.0,0.9802139401435852,1.0,-1.1174283027648926,0.4677525758743286,0.649675726890564,0.2587825357913971,0.0,0.0,0.4368631243705749,32.47160339355469,28.0,31.284366607666016,-9468.072265625,140.89471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.213217094540596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591384887695312,0.3596269786357879,-0.0004884774680249,0.0,0.0002163882454624,0.0,0.0,17.61321449279785,0.0,0.0,0.0,0.3250565528869629,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825351104140281,-1965.3690185546875,304.1466979980469,0.7765626311302185,0.1383609771728515,0.1249905377626419,293.09393310546875,297.1499938964844,293.1499938964844,0.114456795156002,-2688.357666015625,304.14501953125,0.8460353016853333,0.1801355332136154,0.1709923595190048,293.09783935546875,297.1499938964844,293.1499938964844,0.1094315350055694,-1915.1544189453125,304.1455078125,0.8364250659942627,0.1736809611320495,0.1218084022402763,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273021697998,-4427.8828125,304.16668701171875,0.9990000128746032,0.352150410413742,0.2811645269393921,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906065940857,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278183996677398,1.0,1.0,0.980557143688202,1.0,-1.11357319355011,0.4657811820507049,0.6477919816970825,0.2583434581756592,0.0,0.0,0.4342484772205353,31.51375198364257,31.0,18.11542701721192,-9429.6845703125,138.05091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09765625,18000.0,0.0,0.0,0.2144080102443695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559819757938385,0.3564696609973907,-0.0004876905877608,0.0,0.0002175968838855,0.0,0.0,17.40387535095215,0.0,0.0,0.0,0.3242466449737549,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825351104140281,-1965.3690185546875,304.1466979980469,0.7765626311302185,0.1383609771728515,0.1249905377626419,293.09393310546875,297.1499938964844,293.1499938964844,0.114456795156002,-2688.357666015625,304.14501953125,0.8460353016853333,0.1801355332136154,0.1709923595190048,293.09783935546875,297.1499938964844,293.1499938964844,0.1094315350055694,-1915.1544189453125,304.1455078125,0.8364250659942627,0.1736809611320495,0.1218084022402763,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273021697998,-4427.8828125,304.16668701171875,0.9990000128746032,0.352150410413742,0.2811645269393921,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906065940857,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278183996677398,1.0,1.0,0.980557143688202,1.0,-1.11357319355011,0.4657811820507049,0.6477919816970825,0.2583434581756592,0.0,0.0,0.4342484772205353,31.51375198364257,31.0,18.11542701721192,-9429.6845703125,138.05091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09765625,18000.0,0.0,0.0,0.2144080102443695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559819757938385,0.3564696609973907,-0.0004876905877608,0.0,0.0002175968838855,0.0,0.0,17.40387535095215,0.0,0.0,0.0,0.3242466449737549,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832611918449401,-1978.8670654296875,304.1465759277344,0.780034601688385,0.1392965167760849,0.1258269250392913,293.0941162109375,297.1499938964844,293.1499938964844,0.1155609562993049,-2709.259521484375,304.14483642578125,0.8498460650444031,0.1815184503793716,0.1722925305366516,293.0980529785156,297.1499938964844,293.1499938964844,0.1104447692632675,-1929.4625244140625,304.1452941894531,0.8400354981422424,0.1749572157859802,0.1226976439356803,293.0927124023437,297.1499938964844,293.1499938964844,0.2123254984617233,-4399.1474609375,304.1639709472656,0.9990000128746032,0.3570250868797302,0.2793503999710083,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074090003967,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277110517024994,1.0,1.0,0.9809003472328186,1.0,-1.1149649620056152,0.4662455022335052,0.6487194895744324,0.259102463722229,0.0,0.0,0.4332892000675201,31.273212432861328,34.0,0.4218430817127228,-9434.5751953125,137.96353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.2151684761047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540617525577545,0.3545484542846679,-0.0004867242532782,0.0,0.0002183686592616,0.0,0.0,17.261425018310547,0.0,0.0,0.0,0.3236789405345917,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832611918449401,-1978.8670654296875,304.1465759277344,0.780034601688385,0.1392965167760849,0.1258269250392913,293.0941162109375,297.1499938964844,293.1499938964844,0.1155609562993049,-2709.259521484375,304.14483642578125,0.8498460650444031,0.1815184503793716,0.1722925305366516,293.0980529785156,297.1499938964844,293.1499938964844,0.1104447692632675,-1929.4625244140625,304.1452941894531,0.8400354981422424,0.1749572157859802,0.1226976439356803,293.0927124023437,297.1499938964844,293.1499938964844,0.2123254984617233,-4399.1474609375,304.1639709472656,0.9990000128746032,0.3570250868797302,0.2793503999710083,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074090003967,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277110517024994,1.0,1.0,0.9809003472328186,1.0,-1.1149649620056152,0.4662455022335052,0.6487194895744324,0.259102463722229,0.0,0.0,0.4332892000675201,31.273212432861328,34.0,0.4218430817127228,-9434.5751953125,137.96353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.2151684761047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540617525577545,0.3545484542846679,-0.0004867242532782,0.0,0.0002183686592616,0.0,0.0,17.261425018310547,0.0,0.0,0.0,0.3236789405345917,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840299129486084,-1993.2667236328125,304.1464538574219,0.7803393006324768,0.1402038633823394,0.1266566216945648,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356297373771,-2731.560546875,304.14459228515625,0.8504212498664856,0.1828819215297699,0.1735941916704177,293.0984802246094,297.1499938964844,293.1499938964844,0.111505702137947,-1944.4915771484373,304.1451110839844,0.8404747843742371,0.1761880964040756,0.1235700994729995,293.0824279785156,297.1499938964844,293.1499938964844,0.2136941701173782,-4423.830078125,304.1569519042969,0.9990000128746032,0.3605855703353882,0.2808777093887329,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289113849401474,1.0,1.0,0.9811387658119202,1.0,-1.1204533576965332,0.4686508476734161,0.6518025398254395,0.2607090175151825,0.0,0.0,0.4339944422245025,31.58405113220215,37.0,-10.857427597045898,-9480.5,140.01522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.2156873196363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542330861091614,0.3547195494174957,-0.0004864764341618,0.0,0.0002188952057622,0.0,0.0,17.263349533081055,0.0,0.0,0.0,0.3236839473247528,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840299129486084,-1993.2667236328125,304.1464538574219,0.7803393006324768,0.1402038633823394,0.1266566216945648,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356297373771,-2731.560546875,304.14459228515625,0.8504212498664856,0.1828819215297699,0.1735941916704177,293.0984802246094,297.1499938964844,293.1499938964844,0.111505702137947,-1944.4915771484373,304.1451110839844,0.8404747843742371,0.1761880964040756,0.1235700994729995,293.0824279785156,297.1499938964844,293.1499938964844,0.2136941701173782,-4423.830078125,304.1569519042969,0.9990000128746032,0.3605855703353882,0.2808777093887329,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289113849401474,1.0,1.0,0.9811387658119202,1.0,-1.1204533576965332,0.4686508476734161,0.6518025398254395,0.2607090175151825,0.0,0.0,0.4339944422245025,31.58405113220215,37.0,-10.857427597045898,-9480.5,140.01522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.2156873196363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542330861091614,0.3547195494174957,-0.0004864764341618,0.0,0.0002188952057622,0.0,0.0,17.263349533081055,0.0,0.0,0.0,0.3236839473247528,4.0,0.0,1.0
